Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 13:38:05.872, 00:00:04, 295.107, 295.308, 294.66, 294.94, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 741.06870, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - PUMP ON, False, False, OFF, ON, Closed, Closed, 2.00 K, True, 70.44, False, NaN, 42.09, 66.35, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.51
10/11/2016, 13:38:35.528, 00:00:34, 295.067, 295.268, 294.59, 294.91, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 170.33890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.45, False, NaN, 42.19, 66.35, 104.00, 106.00, 100.00, 22.41, 22.62, 0.00, 96.61, 1, 0, 22.51, 22.62
10/11/2016, 13:39:05.191, 00:01:03, 295.042, 295.242, 294.57, 294.90, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 39.15335, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.46, False, NaN, 42.23, 66.36, 104.00, 106.00, 100.00, 22.41, 22.62, 0.00, 96.61, 1, 0, 22.51, 22.62
10/11/2016, 13:39:34.835, 00:01:33, 295.023, 295.224, 294.55, 294.88, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 12.21542, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.46, False, NaN, 42.26, 66.36, 104.00, 106.00, 100.00, 22.41, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.72
10/11/2016, 13:40:04.491, 00:02:03, 295.006, 295.211, 294.54, 294.87, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 7.29463, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.47, False, NaN, 42.28, 66.36, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.72
10/11/2016, 13:40:34.151, 00:02:32, 294.991, 295.196, 294.53, 294.86, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 5.37426, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.47, False, NaN, 42.30, 66.36, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.82
10/11/2016, 13:41:03.816, 00:03:02, 294.977, 295.184, 294.52, 294.83, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 4.61292, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.47, False, NaN, 42.32, 66.37, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.82
10/11/2016, 13:41:33.461, 00:03:32, 294.965, 295.171, 294.51, 294.81, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 4.27371, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.48, False, NaN, 42.34, 66.37, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.82
10/11/2016, 13:42:03.120, 00:04:01, 294.954, 295.160, 294.50, 294.78, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 4.19288, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.48, False, NaN, 42.35, 66.38, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.92
10/11/2016, 13:42:32.774, 00:04:31, 294.942, 295.150, 294.49, 294.76, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 4.11357, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.48, False, NaN, 42.36, 66.38, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.92
10/11/2016, 13:43:02.438, 00:05:01, 294.930, 295.139, 294.49, 294.75, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 4.19288, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.48, False, NaN, 42.36, 66.39, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.92
10/11/2016, 13:43:32.084, 00:05:30, 294.918, 295.130, 294.49, 294.73, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 4.27371, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.49, False, NaN, 42.37, 66.39, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.92
10/11/2016, 13:44:01.741, 00:06:00, 294.976, 295.198, 294.57, 294.78, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Open, 2.00 K, True, 70.47, False, NaN, 42.22, 66.38, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 22.92
10/11/2016, 13:44:31.398, 00:06:30, 294.970, 295.185, 294.57, 294.78, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.47, False, NaN, 42.23, 66.38, 104.00, 106.00, 100.00, 22.51, 22.72, 0.00, 96.61, 1, 0, 22.51, 23.02
10/11/2016, 13:45:01.055, 00:06:59, 294.962, 295.177, 294.57, 294.78, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.48, False, NaN, 42.23, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.02
10/11/2016, 13:45:30.714, 00:07:29, 294.955, 295.172, 294.57, 294.79, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.48, False, NaN, 42.22, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.02
10/11/2016, 13:46:00.367, 00:07:59, 294.949, 295.167, 294.57, 294.79, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.48, False, NaN, 42.23, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.12
10/11/2016, 13:46:30.025, 00:08:28, 294.944, 295.163, 294.57, 294.79, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.48, False, NaN, 42.23, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.12
10/11/2016, 13:46:59.679, 00:08:58, 294.940, 295.158, 294.57, 294.79, 0.000, 1.801, 1.785, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.48, False, NaN, 42.23, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.22
10/11/2016, 13:47:29.337, 00:09:28, 294.914, 295.135, 294.50, 294.77, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 379.84910, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.49, False, NaN, 42.34, 66.38, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.22
10/11/2016, 13:47:59.005, 00:09:57, 294.882, 295.102, 294.49, 294.75, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 55.21270, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.49, False, NaN, 42.36, 66.39, 104.00, 106.00, 100.00, 22.51, 22.82, 0.00, 96.61, 1, 0, 22.62, 23.32
10/11/2016, 13:48:28.650, 00:10:27, 294.866, 295.086, 294.48, 294.73, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 17.22577, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.50, False, NaN, 42.38, 66.39, 104.00, 106.00, 100.00, 22.51, 22.92, 0.00, 96.61, 1, 0, 22.62, 23.32
10/11/2016, 13:48:58.306, 00:10:57, 294.853, 295.074, 294.47, 294.73, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 7.57860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.50, False, NaN, 42.39, 66.39, 104.00, 106.00, 100.00, 22.51, 22.92, 0.00, 96.61, 1, 0, 22.62, 23.42
10/11/2016, 13:49:27.973, 00:11:26, 294.842, 295.063, 294.47, 294.72, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 4.79250, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.50, False, NaN, 42.40, 66.39, 104.00, 106.00, 100.00, 22.51, 22.92, 0.00, 96.61, 1, 0, 22.62, 23.42
10/11/2016, 13:49:57.619, 00:11:56, 294.834, 295.054, 294.46, 294.71, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 3.95944, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 2.00 K, True, 70.50, False, NaN, 42.41, 66.39, 104.00, 106.00, 100.00, 22.51, 22.92, 0.00, 96.61, 1, 0, 22.62, 23.53
10/11/2016, 13:50:27.276, 00:12:25, 294.825, 295.045, 294.46, 294.70, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Closed, Closed, 2.00 K, True, 70.51, False, NaN, 42.42, 66.40, 104.00, 106.00, 100.00, 22.51, 22.92, 0.00, 96.61, 1, 0, 22.72, 23.63
10/11/2016, 13:50:56.962, 00:00:19, 294.819, 295.039, 294.45, 294.68, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 3.53083, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.51, False, NaN, 42.42, 66.40, 104.00, 106.00, 100.00, 22.51, 23.02, 0.00, 96.61, 1, 0, 22.72, 23.63
10/11/2016, 13:51:26.618, 00:00:49, 294.812, 295.031, 294.45, 294.67, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 3.08907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.51, False, NaN, 42.42, 66.40, 104.00, 106.00, 100.00, 22.62, 23.02, 0.00, 96.61, 1, 0, 22.72, 23.73
10/11/2016, 13:51:56.285, 00:01:18, 294.806, 295.026, 294.45, 294.67, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.86191, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.51, False, NaN, 42.43, 66.40, 104.00, 106.00, 100.00, 22.62, 23.02, 0.00, 96.61, 1, 0, 22.72, 23.83
10/11/2016, 13:52:25.929, 00:01:48, 294.800, 295.021, 294.45, 294.66, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.70258, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.51, False, NaN, 42.43, 66.40, 104.00, 106.00, 100.00, 22.62, 23.02, 0.00, 96.61, 1, 0, 22.72, 23.83
10/11/2016, 13:52:55.598, 00:02:18, 294.795, 295.015, 294.45, 294.65, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.55211, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.51, False, NaN, 42.43, 66.41, 104.00, 106.00, 100.00, 22.62, 23.12, 0.00, 96.61, 1, 0, 22.72, 23.93
10/11/2016, 13:53:25.245, 00:02:47, 294.790, 295.009, 294.45, 294.64, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.44, 66.41, 104.00, 106.00, 100.00, 22.62, 23.12, 0.00, 96.61, 1, 0, 22.72, 24.03
10/11/2016, 13:53:54.897, 00:03:17, 294.785, 295.005, 294.45, 294.64, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.44, 66.41, 104.00, 106.00, 100.00, 22.62, 23.12, 0.00, 96.61, 1, 0, 22.82, 24.14
10/11/2016, 13:54:24.573, 00:03:47, 294.782, 295.000, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.23280, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.44, 66.41, 104.00, 106.00, 100.00, 22.62, 23.12, 0.00, 96.61, 1, 0, 22.82, 24.14
10/11/2016, 13:54:54.230, 00:04:16, 294.778, 294.997, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.19057, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.44, 66.41, 104.00, 106.00, 100.00, 22.62, 23.22, 0.00, 96.61, 1, 0, 22.82, 24.24
10/11/2016, 13:55:23.899, 00:04:46, 294.774, 294.993, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.10849, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.44, 66.41, 104.00, 106.00, 100.00, 22.62, 23.22, 0.00, 96.61, 1, 0, 22.82, 24.34
10/11/2016, 13:55:53.557, 00:05:16, 294.777, 294.998, 294.46, 294.64, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 68.11766, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.41, 66.41, 104.00, 106.00, 100.00, 22.62, 23.22, 0.00, 96.61, 1, 0, 22.82, 24.34
10/11/2016, 13:56:23.210, 00:05:45, 294.772, 294.991, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 18.24135, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.43, 66.41, 104.00, 106.00, 100.00, 22.62, 23.22, 0.00, 96.61, 1, 0, 22.92, 24.44
10/11/2016, 13:56:52.871, 00:06:15, 294.767, 294.987, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 7.29463, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.43, 66.41, 104.00, 106.00, 100.00, 22.62, 23.32, 0.00, 96.61, 1, 0, 22.92, 24.44
10/11/2016, 13:57:22.522, 00:06:45, 294.764, 294.983, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 4.19288, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.42, 66.41, 104.00, 106.00, 100.00, 22.62, 23.32, 0.00, 96.61, 1, 0, 22.92, 24.54
10/11/2016, 13:57:52.182, 00:07:14, 294.761, 294.980, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 3.08907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.42, 66.41, 104.00, 106.00, 100.00, 22.62, 23.32, 0.00, 96.61, 1, 0, 22.92, 24.64
10/11/2016, 13:58:21.837, 00:07:44, 294.758, 294.977, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.41002, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 42.42, 66.41, 104.00, 106.00, 100.00, 22.62, 23.32, 0.00, 96.61, 1, 0, 23.02, 24.64
10/11/2016, 13:58:51.505, 00:08:14, 294.756, 294.975, 294.45, 294.63, 0.000, 1.801, 1.789, REMOTE MODE, 14, 70, 2.14914, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - SMALL LEAK TEST, False, False, OFF, ON, Closed, Closed, 2.00 K, True, 70.52, False, NaN, 42.42, 66.41, 104.00, 106.00, 100.00, 22.72, 23.32, 0.00, 96.61, 1, 0, 23.02, 24.75
10/11/2016, 13:59:21.147, 00:08:43, 294.757, 294.975, 293.47, 293.99, 0.000, 2.125, 0.923, REMOTE MODE, 14, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 44.28, 66.54, 104.00, 106.00, 100.00, 23.32, 24.14, 0.00, 54.30, 1, 0, 22.82, 24.34
10/11/2016, 13:59:50.805, 00:09:13, 294.757, 294.973, 290.05, 292.38, 0.000, 2.249, 0.579, REMOTE MODE, 15, 70, 1.77557, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 50.57, 66.88, 104.00, 106.00, 100.00, 24.24, 24.54, 0.00, 54.30, 1, 0, 23.12, 24.24
10/11/2016, 14:00:20.465, 00:09:43, 294.756, 294.972, 286.93, 290.66, 0.000, 2.263, 0.535, REMOTE MODE, 16, 70, 1.64500, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 57.45, 67.24, 104.00, 106.00, 100.00, 25.36, 24.34, 0.00, 54.30, 1, 0, 24.34, 24.54
10/11/2016, 14:00:50.117, 00:10:12, 294.752, 294.969, 284.18, 289.00, 0.000, 2.276, 0.501, REMOTE MODE, 17, 70, 1.52403, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.52, False, NaN, 64.41, 67.59, 104.00, 106.00, 100.00, 26.70, 24.34, 0.00, 54.30, 1, 0, 26.08, 25.15
10/11/2016, 14:01:19.785, 00:10:42, 294.743, 294.964, 281.62, 287.34, 0.000, 2.290, 0.471, REMOTE MODE, 18, 70, 1.43918, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.53, False, NaN, 71.77, 67.96, 104.00, 106.00, 100.00, 28.15, 24.34, 0.00, 54.63, 1, 0, 28.05, 25.77
10/11/2016, 14:01:49.431, 00:11:12, 294.731, 294.953, 279.17, 285.78, 0.000, 2.310, 0.454, REMOTE MODE, 19, 70, 1.35906, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.53, False, NaN, 79.74, 68.30, 104.00, 106.00, 100.00, 29.73, 24.34, 0.00, 54.30, 1, 0, 29.84, 26.39
10/11/2016, 14:02:19.085, 00:11:41, 294.714, 294.941, 276.80, 284.25, 0.000, 2.320, 0.430, REMOTE MODE, 20, 70, 1.25912, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.53, False, NaN, 88.46, 68.64, 104.00, 106.00, 100.00, 31.33, 24.34, 0.00, 54.30, 1, 0, 31.65, 27.01
10/11/2016, 14:02:48.742, 00:12:11, 294.691, 294.918, 274.40, 282.72, 0.000, 2.337, 0.410, REMOTE MODE, 21, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.54, False, NaN, 98.42, 68.99, 104.00, 106.00, 100.00, 32.85, 24.44, 0.00, 54.30, 1, 0, 33.51, 27.63
10/11/2016, 14:03:18.402, 00:12:41, 294.661, 294.890, 272.18, 281.25, 0.000, 2.337, 0.403, REMOTE MODE, 21, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.54, False, NaN, 108.73, 69.32, 104.00, 106.00, 100.00, 34.39, 24.44, 0.00, 54.30, 1, 0, 34.95, 28.15
10/11/2016, 14:03:48.058, 00:13:10, 294.623, 294.856, 270.09, 279.81, 0.000, 2.334, 0.406, REMOTE MODE, 21, 70, 1.00127, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.55, False, NaN, 119.66, 69.67, 104.00, 106.00, 100.00, 35.85, 24.44, 0.00, 54.30, 1, 0, 36.20, 28.67
10/11/2016, 14:04:17.723, 00:13:40, 294.577, 294.813, 268.07, 278.35, 0.000, 2.334, 0.413, REMOTE MODE, 21, 70, 0.96376, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.56, False, NaN, 131.38, 70.00, 104.00, 106.00, 100.00, 37.23, 24.44, 0.00, 54.30, 1, 0, 37.46, 29.20
10/11/2016, 14:04:47.368, 00:14:10, 294.525, 294.763, 266.12, 276.96, 0.000, 2.337, 0.416, REMOTE MODE, 21, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.57, False, NaN, 143.95, 70.33, 104.00, 106.00, 100.00, 38.51, 24.44, 0.00, 54.30, 1, 0, 38.51, 29.62
10/11/2016, 14:05:17.023, 00:14:39, 294.462, 294.706, 264.15, 275.61, 0.000, 2.344, 0.430, REMOTE MODE, 21, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.59, False, NaN, 158.02, 70.65, 104.00, 106.00, 100.00, 39.81, 24.54, 0.00, 54.30, 1, 0, 39.46, 30.05
10/11/2016, 14:05:46.678, 00:15:09, 294.391, 294.636, 262.26, 274.23, 0.000, 2.354, 0.410, REMOTE MODE, 22, 70, 0.82723, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.60, False, NaN, 173.05, 70.98, 104.00, 106.00, 100.00, 41.02, 24.54, 0.00, 54.30, 1, 0, 40.42, 30.47
10/11/2016, 14:06:16.346, 00:15:38, 294.313, 294.560, 260.41, 272.86, 0.000, 2.354, 0.416, REMOTE MODE, 22, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.62, False, NaN, 189.36, 71.32, 104.00, 106.00, 100.00, 42.26, 24.54, 0.00, 54.30, 1, 0, 41.51, 30.79
10/11/2016, 14:06:45.992, 00:16:08, 294.224, 294.474, 258.60, 271.50, 0.000, 2.354, 0.420, REMOTE MODE, 22, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.64, False, NaN, 206.97, 71.65, 104.00, 106.00, 100.00, 43.39, 24.64, 0.00, 54.30, 1, 0, 42.63, 31.22
10/11/2016, 14:07:15.652, 00:16:38, 294.128, 294.382, 256.84, 270.10, 0.000, 2.351, 0.413, REMOTE MODE, 22, 70, 0.69661, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.66, False, NaN, 225.87, 72.00, 104.00, 106.00, 100.00, 44.54, 24.64, 0.00, 54.30, 1, 0, 43.51, 31.65
10/11/2016, 14:07:45.316, 00:17:07, 294.021, 294.278, 255.06, 268.75, 0.000, 2.351, 0.416, REMOTE MODE, 22, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.69, False, NaN, 247.00, 72.33, 104.00, 106.00, 100.00, 45.45, 24.64, 0.95, 54.30, 1, 0, 44.41, 31.87
10/11/2016, 14:08:14.962, 00:17:37, 293.909, 294.168, 253.45, 267.41, 0.000, 2.357, 0.433, REMOTE MODE, 22, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.72, False, NaN, 268.08, 72.67, 104.00, 106.00, 100.00, 46.51, 24.75, 0.95, 54.30, 1, 0, 45.32, 32.20
10/11/2016, 14:08:44.622, 00:18:07, 293.782, 294.043, 251.69, 266.06, 0.000, 2.364, 0.410, REMOTE MODE, 23, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.75, False, NaN, 293.49, 73.01, 104.00, 106.00, 100.00, 47.46, 24.75, 0.95, 54.30, 1, 0, 46.25, 32.52
10/11/2016, 14:09:14.275, 00:18:36, 293.648, 293.914, 250.06, 264.66, 0.000, 2.364, 0.413, REMOTE MODE, 23, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.78, False, NaN, 319.17, 73.37, 104.00, 106.00, 100.00, 48.56, 24.75, 0.94, 54.30, 1, 0, 47.05, 32.85
10/11/2016, 14:09:43.929, 00:19:06, 293.506, 293.776, 248.36, 263.33, 0.000, 2.364, 0.416, REMOTE MODE, 23, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.81, False, NaN, 348.90, 73.72, 104.00, 106.00, 100.00, 49.40, 24.75, 0.94, 54.30, 1, 0, 47.87, 33.29
10/11/2016, 14:10:13.599, 00:19:36, 293.353, 293.628, 246.69, 262.00, 0.000, 2.364, 0.413, REMOTE MODE, 23, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.85, False, NaN, 381.05, 74.08, 104.00, 106.00, 100.00, 50.26, 24.85, 0.93, 54.30, 1, 0, 48.42, 33.51
10/11/2016, 14:10:43.241, 00:20:05, 293.194, 293.470, 245.10, 260.69, 0.000, 2.364, 0.420, REMOTE MODE, 23, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.88, False, NaN, 414.58, 74.43, 104.00, 106.00, 100.00, 51.13, 24.85, 0.92, 54.30, 1, 0, 49.12, 33.73
10/11/2016, 14:11:12.910, 00:20:35, 293.023, 293.297, 243.53, 259.37, 0.000, 2.364, 0.423, REMOTE MODE, 23, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.92, False, NaN, 450.99, 74.79, 104.00, 106.00, 100.00, 52.01, 24.85, 0.92, 54.30, 1, 0, 49.83, 34.06
10/11/2016, 14:11:42.553, 00:21:05, 292.844, 293.121, 242.00, 258.05, 0.000, 2.374, 0.406, REMOTE MODE, 24, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.97, False, NaN, 489.87, 75.17, 104.00, 106.00, 100.00, 52.76, 24.95, 0.92, 54.30, 1, 0, 50.55, 34.28
10/11/2016, 14:12:12.211, 00:21:34, 292.655, 292.937, 240.34, 256.66, 0.000, 2.374, 0.410, REMOTE MODE, 24, 70, 330.80430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.01, False, NaN, 536.08, 75.54, 104.00, 106.00, 100.00, 53.52, 24.95, 0.92, 54.30, 1, 0, 51.27, 34.62
10/11/2016, 14:12:41.881, 00:22:04, 292.456, 292.745, 238.71, 255.34, 0.000, 2.374, 0.410, REMOTE MODE, 24, 70, 283.94140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.06, False, NaN, 586.22, 75.91, 104.00, 106.00, 100.00, 54.30, 24.95, 0.92, 54.30, 1, 0, 52.01, 34.84
10/11/2016, 14:13:11.522, 00:22:34, 292.251, 292.541, 237.16, 254.02, 0.000, 2.371, 0.410, REMOTE MODE, 24, 70, 248.41570, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.11, False, NaN, 638.40, 76.29, 104.00, 106.00, 100.00, 54.92, 24.95, 0.93, 54.30, 1, 0, 52.76, 35.06
10/11/2016, 14:13:41.181, 00:23:03, 292.035, 292.325, 235.62, 252.70, 0.000, 2.374, 0.416, REMOTE MODE, 24, 70, 213.22440, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.16, False, NaN, 695.07, 76.67, 104.00, 106.00, 100.00, 55.72, 24.95, 0.92, 54.30, 1, 0, 53.22, 35.40
10/11/2016, 14:14:10.839, 00:23:33, 291.811, 292.104, 234.10, 251.39, 0.000, 2.374, 0.423, REMOTE MODE, 24, 70, 190.14280, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.21, False, NaN, 756.26, 77.05, 104.00, 106.00, 100.00, 56.37, 24.95, 0.92, 54.30, 1, 0, 53.83, 35.51
10/11/2016, 14:14:40.491, 00:24:03, 291.576, 291.874, 232.53, 250.01, 0.000, 2.384, 0.406, REMOTE MODE, 25, 70, 172.82880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.27, False, NaN, 825.51, 77.46, 104.00, 106.00, 100.00, 57.02, 25.05, 0.92, 54.30, 1, 0, 54.45, 35.74
10/11/2016, 14:15:10.149, 00:24:32, 291.336, 291.637, 230.98, 248.67, 0.000, 2.381, 0.403, REMOTE MODE, 25, 70, 154.12010, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.33, False, NaN, 903.79, 77.86, 104.00, 106.00, 100.00, 57.69, 25.05, 0.92, 54.30, 1, 0, 55.24, 36.08
10/11/2016, 14:15:39.805, 00:25:02, 291.083, 291.391, 229.38, 247.33, 0.000, 2.381, 0.403, REMOTE MODE, 25, 70, 142.78680, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.39, False, NaN, 985.35, 78.26, 104.00, 106.00, 100.00, 58.36, 25.05, 0.92, 54.30, 1, 0, 55.72, 36.20
10/11/2016, 14:16:09.463, 00:25:32, 290.826, 291.136, 227.86, 246.00, 0.000, 2.378, 0.406, REMOTE MODE, 25, 70, 124.92200, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.45, False, NaN, 1073.40, 78.66, 104.00, 106.00, 100.00, 58.88, 25.05, 0.92, 54.30, 1, 0, 56.20, 36.54
10/11/2016, 14:16:39.143, 00:26:01, 290.556, 290.864, 226.36, 244.66, 0.000, 2.384, 0.416, REMOTE MODE, 25, 70, 113.54670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.52, False, NaN, 1168.35, 79.07, 104.00, 106.00, 100.00, 59.57, 25.05, 0.92, 54.30, 1, 0, 56.86, 36.77
10/11/2016, 14:17:08.791, 00:26:31, 290.278, 290.591, 224.86, 243.27, 0.000, 2.384, 0.423, REMOTE MODE, 25, 70, 103.20740, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.58, False, NaN, 1270.97, 79.49, 104.00, 106.00, 100.00, 60.10, 25.05, 0.92, 54.30, 1, 0, 57.19, 36.88
10/11/2016, 14:17:38.446, 00:27:01, 289.993, 290.311, 223.38, 241.94, 0.000, 2.384, 0.427, REMOTE MODE, 25, 70, 95.61795, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.65, False, NaN, 1382.01, 79.90, 104.00, 106.00, 100.00, 60.45, 25.05, 0.92, 54.30, 1, 0, 57.69, 37.11
10/11/2016, 14:18:08.101, 00:27:30, 289.699, 290.022, 221.85, 240.63, 0.000, 2.381, 0.430, REMOTE MODE, 25, 70, 88.58667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.72, False, NaN, 1505.24, 80.32, 104.00, 106.00, 100.00, 60.99, 25.05, 0.92, 54.30, 1, 0, 58.02, 37.34
10/11/2016, 14:18:37.759, 00:28:00, 289.398, 289.725, 220.39, 239.32, 0.000, 2.378, 0.420, REMOTE MODE, 25, 70, 82.07243, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.80, False, NaN, 1633.16, 80.74, 104.00, 106.00, 100.00, 61.35, 25.15, 0.92, 54.30, 1, 0, 58.53, 37.46
10/11/2016, 14:19:07.413, 00:28:30, 289.087, 289.408, 219.00, 238.02, 0.000, 2.374, 0.420, REMOTE MODE, 25, 70, 77.50310, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.88, False, NaN, 1765.18, 81.16, 104.00, 106.00, 100.00, 61.72, 25.15, 0.92, 54.30, 1, 0, 58.70, 37.57
10/11/2016, 14:19:37.069, 00:28:59, 288.770, 289.094, 217.51, 236.77, 0.000, 2.374, 0.427, REMOTE MODE, 25, 70, 71.80384, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 71.95, False, NaN, 1916.87, 81.61, 104.00, 106.00, 100.00, 62.08, 25.15, 0.92, 54.30, 1, 0, 59.22, 37.81
10/11/2016, 14:20:06.730, 00:29:29, 288.441, 288.773, 216.13, 235.39, 0.000, 2.381, 0.440, REMOTE MODE, 25, 70, 67.80620, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.03, False, NaN, 2067.05, 82.04, 104.00, 106.00, 100.00, 62.46, 25.05, 0.92, 54.30, 1, 0, 59.57, 37.92
10/11/2016, 14:20:36.381, 00:29:59, 288.109, 288.443, 214.58, 234.10, 0.000, 2.381, 0.443, REMOTE MODE, 25, 70, 64.03113, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.12, False, NaN, 2246.65, 82.47, 104.00, 106.00, 100.00, 62.83, 25.15, 0.92, 54.30, 1, 0, 59.92, 38.16
10/11/2016, 14:21:06.052, 00:30:28, 287.764, 288.105, 213.18, 232.83, 0.000, 2.378, 0.443, REMOTE MODE, 25, 70, 60.46622, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.20, False, NaN, 2422.42, 82.91, 104.00, 106.00, 100.00, 63.02, 25.15, 0.91, 54.30, 2, 0, 59.74, 37.57
10/11/2016, 14:21:35.696, 00:30:58, 287.411, 287.745, 211.77, 231.55, 0.000, 2.374, 0.433, REMOTE MODE, 25, 70, 57.09974, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.29, False, NaN, 2611.90, 83.35, 104.00, 106.00, 100.00, 63.02, 25.15, 0.90, 54.30, 2, 0, 59.39, 37.23
10/11/2016, 14:22:05.350, 00:31:27, 287.060, 287.392, 210.37, 230.28, 0.000, 2.371, 0.437, REMOTE MODE, 25, 70, 53.92074, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.38, False, NaN, 2808.76, 83.80, 104.00, 106.00, 100.00, 63.21, 25.15, 0.90, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:22:35.008, 00:31:57, 286.686, 287.030, 208.96, 228.96, 0.000, 2.374, 0.437, REMOTE MODE, 25, 70, 51.90036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.47, False, NaN, 3016.56, 84.27, 104.00, 106.00, 100.00, 63.21, 25.15, 0.90, 54.30, 2, 0, 59.39, 37.00
10/11/2016, 14:23:04.664, 00:32:27, 286.315, 286.661, 207.56, 227.69, 0.000, 2.378, 0.450, REMOTE MODE, 25, 70, 50.91873, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.57, False, NaN, 3243.44, 84.72, 104.00, 106.00, 100.00, 63.21, 25.26, 0.90, 54.30, 2, 0, 59.39, 37.00
10/11/2016, 14:23:34.323, 00:32:56, 285.931, 286.282, 206.19, 226.42, 0.000, 2.378, 0.454, REMOTE MODE, 25, 70, 49.01083, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.66, False, NaN, 3462.06, 85.18, 104.00, 106.00, 100.00, 63.21, 25.26, 0.90, 54.30, 2, 0, 59.39, 37.00
10/11/2016, 14:24:03.976, 00:33:26, 285.544, 285.900, 204.77, 225.15, 0.000, 2.374, 0.454, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.76, False, NaN, 3707.36, 85.64, 104.00, 106.00, 100.00, 63.21, 25.26, 0.90, 54.30, 2, 0, 59.39, 37.00
10/11/2016, 14:24:33.632, 00:33:56, 285.144, 285.491, 203.39, 223.89, 0.000, 2.374, 0.450, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.86, False, NaN, 3950.81, 86.11, 104.00, 106.00, 100.00, 63.40, 25.26, 0.90, 54.30, 2, 0, 59.39, 37.00
10/11/2016, 14:25:03.294, 00:34:25, 284.737, 285.092, 202.01, 222.57, 0.000, 2.371, 0.447, REMOTE MODE, 25, 70, 45.40676, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 72.97, False, NaN, 4200.30, 86.60, 104.00, 106.00, 100.00, 63.40, 25.26, 0.90, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:25:32.944, 00:34:55, 284.327, 284.685, 200.67, 221.31, 0.000, 2.371, 0.450, REMOTE MODE, 25, 70, 45.40676, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.07, False, NaN, 4456.30, 87.08, 104.00, 106.00, 100.00, 63.59, 25.36, 0.89, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:26:02.613, 00:35:25, 283.905, 284.269, 199.34, 220.05, 0.000, 2.371, 0.450, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.18, False, NaN, 4715.85, 87.55, 104.00, 106.00, 100.00, 63.59, 25.36, 0.89, 54.30, 2, 0, 59.57, 37.00
10/11/2016, 14:26:32.258, 00:35:54, 283.482, 283.848, 198.01, 218.80, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 43.70540, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.29, False, NaN, 4977.86, 88.04, 104.00, 106.00, 100.00, 63.59, 25.36, 0.89, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:27:01.930, 00:36:24, 283.046, 283.404, 196.58, 217.55, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 42.06778, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.40, False, NaN, 5254.26, 88.53, 104.00, 106.00, 100.00, 63.59, 25.36, 0.89, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:27:31.597, 00:36:54, 282.607, 282.967, 195.26, 216.32, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 41.27213, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.51, False, NaN, 5517.49, 89.04, 104.00, 106.00, 100.00, 63.78, 25.36, 0.89, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:28:01.255, 00:37:23, 282.156, 282.539, 193.96, 215.03, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 41.27213, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.62, False, NaN, 5780.92, 89.54, 104.00, 106.00, 100.00, 63.78, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:28:30.914, 00:37:53, 281.696, 282.071, 192.62, 213.82, 0.000, 2.371, 0.460, REMOTE MODE, 25, 70, 41.27213, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.75, False, NaN, 6050.87, 90.03, 104.00, 106.00, 100.00, 63.78, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:29:00.580, 00:38:23, 281.236, 281.613, 191.28, 212.59, 0.000, 2.371, 0.464, REMOTE MODE, 25, 70, 39.72569, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.87, False, NaN, 6306.25, 90.54, 104.00, 106.00, 100.00, 63.78, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:29:30.227, 00:38:52, 280.765, 281.130, 189.97, 211.38, 0.000, 2.371, 0.467, REMOTE MODE, 25, 70, 40.49152, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 73.99, False, NaN, 6556.83, 91.05, 104.00, 106.00, 100.00, 63.78, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.23
10/11/2016, 14:29:59.885, 00:39:22, 280.291, 280.659, 188.70, 210.17, 0.000, 2.367, 0.460, REMOTE MODE, 25, 70, 39.72569, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.12, False, NaN, 6801.36, 91.57, 104.00, 106.00, 100.00, 63.97, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:30:29.540, 00:39:52, 279.803, 280.179, 187.45, 208.92, 0.000, 2.367, 0.464, REMOTE MODE, 25, 70, 38.97432, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.24, False, NaN, 7035.18, 92.10, 104.00, 106.00, 100.00, 63.97, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:30:59.196, 00:40:21, 279.315, 279.693, 186.16, 207.72, 0.000, 2.364, 0.460, REMOTE MODE, 25, 70, 38.23717, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.37, False, NaN, 7272.20, 92.63, 104.00, 106.00, 100.00, 63.97, 25.46, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:31:28.856, 00:40:51, 278.814, 279.200, 184.78, 206.52, 0.000, 2.367, 0.471, REMOTE MODE, 25, 70, 38.23717, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.50, False, NaN, 7489.86, 93.16, 104.00, 106.00, 100.00, 63.97, 25.46, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:31:58.512, 00:41:21, 278.313, 278.699, 183.54, 205.32, 0.000, 2.367, 0.474, REMOTE MODE, 25, 70, 37.51397, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.64, False, NaN, 7697.26, 93.69, 104.00, 106.00, 100.00, 64.17, 25.46, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:32:28.177, 00:41:50, 277.799, 278.174, 182.33, 204.17, 0.000, 2.367, 0.477, REMOTE MODE, 25, 70, 37.51397, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.78, False, NaN, 7893.43, 94.21, 104.00, 106.00, 100.00, 63.97, 25.46, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:32:57.828, 00:42:20, 277.277, 277.660, 181.07, 202.88, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 36.80441, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 74.91, False, NaN, 8082.22, 94.79, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.23
10/11/2016, 14:33:27.477, 00:42:50, 276.754, 277.139, 179.77, 201.69, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 36.10831, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.05, False, NaN, 8253.83, 95.34, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.23
10/11/2016, 14:33:57.132, 00:43:19, 276.218, 276.612, 178.49, 200.49, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 36.10831, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.19, False, NaN, 8425.49, 95.89, 104.00, 106.00, 100.00, 63.97, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:34:26.791, 00:43:49, 275.682, 276.078, 177.29, 199.30, 0.000, 2.357, 0.471, REMOTE MODE, 25, 70, 36.10831, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.34, False, NaN, 8579.68, 96.45, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.23
10/11/2016, 14:34:56.448, 00:44:19, 275.139, 275.514, 176.10, 198.12, 0.000, 2.364, 0.484, REMOTE MODE, 25, 70, 36.10831, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.49, False, NaN, 8720.32, 97.01, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.23
10/11/2016, 14:35:26.101, 00:44:48, 274.596, 274.973, 174.78, 196.94, 0.000, 2.364, 0.487, REMOTE MODE, 25, 70, 35.42537, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.64, False, NaN, 8855.65, 97.58, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:35:55.758, 00:45:18, 274.050, 274.425, 173.59, 195.74, 0.000, 2.361, 0.474, REMOTE MODE, 25, 70, 34.75534, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.79, False, NaN, 8975.94, 98.17, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:36:25.422, 00:45:48, 273.491, 273.872, 172.43, 194.57, 0.000, 2.357, 0.474, REMOTE MODE, 25, 70, 34.09800, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 75.94, False, NaN, 9096.02, 98.75, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:36:55.071, 00:46:17, 272.929, 273.315, 171.24, 193.42, 0.000, 2.354, 0.477, REMOTE MODE, 25, 70, 34.75534, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.09, False, NaN, 9193.30, 99.33, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:37:24.726, 00:46:47, 272.367, 272.755, 169.97, 192.27, 0.000, 2.354, 0.481, REMOTE MODE, 25, 70, 34.09800, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.26, False, NaN, 9290.25, 99.92, 104.00, 106.00, 100.00, 64.17, 25.36, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:37:54.398, 00:47:17, 271.794, 272.166, 168.81, 191.13, 0.000, 2.361, 0.494, REMOTE MODE, 25, 70, 33.45308, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.41, False, NaN, 9373.56, 100.51, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:38:24.058, 00:47:46, 271.217, 271.596, 167.56, 189.93, 0.000, 2.361, 0.494, REMOTE MODE, 25, 70, 32.82036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.58, False, NaN, 9459.96, 101.14, 104.00, 106.00, 100.00, 64.17, 25.26, 0.89, 54.30, 2, 0, 59.74, 37.11
10/11/2016, 14:38:53.722, 00:48:16, 270.642, 271.020, 166.52, 188.80, 0.000, 2.357, 0.494, REMOTE MODE, 25, 70, 32.82036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.74, False, NaN, 9526.34, 101.74, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.63, 2, 0, 59.57, 37.11
10/11/2016, 14:39:23.368, 00:48:46, 270.057, 270.440, 165.20, 187.65, 0.000, 2.354, 0.484, REMOTE MODE, 25, 70, 32.19960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.90, False, NaN, 9599.01, 102.36, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:39:53.022, 00:49:15, 269.473, 269.857, 164.16, 186.52, 0.000, 2.354, 0.487, REMOTE MODE, 25, 70, 31.59060, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.07, False, NaN, 9650.40, 102.97, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:40:22.691, 00:49:45, 268.877, 269.245, 163.01, 185.39, 0.000, 2.354, 0.491, REMOTE MODE, 25, 70, 32.19960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.25, False, NaN, 9706.68, 103.60, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:40:52.334, 00:50:14, 268.286, 268.652, 161.98, 184.25, 0.000, 2.354, 0.494, REMOTE MODE, 25, 70, 30.99310, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.42, False, NaN, 9752.78, 104.22, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.23
