Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 14:41:21.993, 00:50:44, 267.682, 268.055, 160.68, 183.07, 0.000, 2.354, 0.501, REMOTE MODE, 25, 70, 30.99310, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.59, False, NaN, 9804.62, 104.88, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:41:51.666, 00:51:14, 267.081, 267.454, 159.73, 181.94, 0.000, 2.354, 0.501, REMOTE MODE, 25, 70, 30.40691, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.77, False, NaN, 9840.65, 105.52, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:42:21.335, 00:51:43, 266.469, 266.849, 158.45, 180.81, 0.000, 2.351, 0.501, REMOTE MODE, 25, 70, 29.83181, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.95, False, NaN, 9879.26, 106.17, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:42:50.991, 00:52:13, 265.859, 266.239, 157.57, 179.70, 0.000, 2.351, 0.498, REMOTE MODE, 25, 70, 29.26756, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.13, False, NaN, 9906.74, 106.82, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.57, 37.11
10/11/2016, 14:43:20.647, 00:52:43, 265.238, 265.603, 156.43, 178.59, 0.000, 2.351, 0.501, REMOTE MODE, 25, 70, 28.17091, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.32, False, NaN, 9938.65, 107.48, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:43:50.303, 00:53:12, 264.614, 264.985, 155.33, 177.48, 0.000, 2.351, 0.504, REMOTE MODE, 25, 70, 28.17091, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.50, False, NaN, 9965.25, 108.15, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:44:19.970, 00:53:42, 263.993, 264.364, 154.03, 176.34, 0.000, 2.351, 0.508, REMOTE MODE, 25, 70, 27.63809, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.69, False, NaN, 9994.98, 108.85, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:44:49.620, 00:54:12, 263.360, 263.738, 153.25, 175.25, 0.000, 2.347, 0.508, REMOTE MODE, 25, 70, 27.11536, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.88, False, NaN, 10011.73, 109.52, 104.00, 106.00, 100.00, 63.97, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:45:19.273, 00:54:41, 262.730, 263.108, 152.24, 174.16, 0.000, 2.347, 0.504, REMOTE MODE, 25, 70, 26.09936, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.07, False, NaN, 10031.70, 110.21, 104.00, 106.00, 100.00, 63.97, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:45:48.930, 00:55:11, 262.090, 262.451, 151.41, 173.11, 0.000, 2.344, 0.504, REMOTE MODE, 25, 70, 25.60573, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.27, False, NaN, 10046.31, 110.87, 104.00, 106.00, 100.00, 63.97, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:46:18.603, 00:55:41, 261.452, 261.812, 149.90, 171.99, 0.000, 2.347, 0.511, REMOTE MODE, 25, 70, 25.12143, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.47, False, NaN, 10070.24, 111.63, 104.00, 106.00, 100.00, 63.97, 25.26, 0.88, 54.30, 2, 0, 59.39, 37.11
10/11/2016, 14:46:48.258, 00:56:10, 260.803, 261.171, 149.26, 170.86, 0.000, 2.347, 0.514, REMOTE MODE, 25, 70, 24.18013, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.67, False, NaN, 10079.97, 112.33, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.11
10/11/2016, 14:47:17.915, 00:56:40, 260.158, 260.525, 148.12, 169.79, 0.000, 2.347, 0.518, REMOTE MODE, 25, 70, 23.72279, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.87, False, NaN, 10091.23, 113.04, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.11
10/11/2016, 14:47:47.569, 00:57:10, 259.500, 259.875, 147.13, 168.71, 0.000, 2.344, 0.511, REMOTE MODE, 25, 70, 22.83391, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.07, False, NaN, 10108.49, 113.77, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.11
10/11/2016, 14:48:17.239, 00:57:39, 258.847, 259.197, 146.36, 167.63, 0.000, 2.340, 0.511, REMOTE MODE, 25, 70, 21.97833, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.28, False, NaN, 10117.25, 114.49, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.11
10/11/2016, 14:48:46.883, 00:58:09, 258.180, 258.539, 145.46, 166.55, 0.000, 2.337, 0.508, REMOTE MODE, 25, 70, 21.15481, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.49, False, NaN, 10127.26, 115.23, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.11
10/11/2016, 14:49:16.542, 00:58:39, 257.510, 257.877, 144.84, 165.43, 0.000, 2.337, 0.511, REMOTE MODE, 25, 70, 20.36215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.70, False, NaN, 10133.75, 116.00, 104.00, 106.00, 100.00, 63.97, 25.15, 0.88, 54.30, 2, 0, 59.22, 37.00
10/11/2016, 14:49:46.197, 00:59:08, 256.844, 257.211, 143.71, 164.36, 0.000, 2.344, 0.528, REMOTE MODE, 25, 70, 19.97702, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.91, False, NaN, 10144.94, 116.75, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:50:15.852, 00:59:38, 256.165, 256.539, 143.09, 163.30, 0.000, 2.344, 0.528, REMOTE MODE, 25, 70, 19.59918, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.13, False, NaN, 10150.52, 117.50, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:50:45.519, 01:00:08, 255.490, 255.863, 141.18, 162.24, 0.000, 2.344, 0.531, REMOTE MODE, 25, 70, 18.50801, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.34, False, NaN, 10166.24, 118.27, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:51:15.164, 01:00:37, 254.802, 255.157, 141.34, 161.19, 0.000, 2.334, 0.514, REMOTE MODE, 25, 70, 17.81452, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.57, False, NaN, 10165.03, 119.04, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:51:44.818, 01:01:07, 254.118, 254.473, 140.11, 160.14, 0.000, 2.334, 0.518, REMOTE MODE, 25, 70, 17.14701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.79, False, NaN, 10174.35, 119.82, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:52:14.476, 01:01:37, 253.419, 253.783, 139.62, 159.06, 0.000, 2.334, 0.521, REMOTE MODE, 25, 70, 16.19236, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.02, False, NaN, 10177.79, 120.64, 104.00, 106.00, 100.00, 63.97, 25.05, 0.87, 54.30, 2, 0, 59.05, 37.00
10/11/2016, 14:52:44.148, 01:02:06, 252.726, 253.087, 137.88, 158.02, 0.000, 2.340, 0.538, REMOTE MODE, 25, 70, 15.58564, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.24, False, NaN, 10186.71, 121.44, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 58.88, 37.00
10/11/2016, 14:53:13.817, 01:02:36, 252.018, 252.389, 137.40, 156.99, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 15.00164, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.47, False, NaN, 10192.19, 122.25, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 58.88, 37.00
10/11/2016, 14:53:43.470, 01:03:06, 251.315, 251.684, 136.02, 155.95, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 14.16643, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.71, False, NaN, 10200.25, 123.07, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.30, 2, 0, 58.88, 36.88
10/11/2016, 14:54:13.130, 01:03:35, 250.596, 250.947, 136.10, 154.92, 0.000, 2.330, 0.528, REMOTE MODE, 25, 70, 13.37772, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.95, False, NaN, 10199.84, 123.89, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 54.30, 2, 0, 58.88, 37.00
10/11/2016, 14:54:42.773, 01:04:05, 249.882, 250.231, 134.69, 153.89, 0.000, 2.330, 0.531, REMOTE MODE, 25, 70, 12.87646, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.19, False, NaN, 10207.46, 124.75, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 54.30, 2, 0, 58.88, 36.88
10/11/2016, 14:55:12.428, 01:04:35, 249.159, 249.542, 133.82, 152.82, 0.000, 2.330, 0.535, REMOTE MODE, 25, 70, 12.15957, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.42, False, NaN, 10211.96, 125.59, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.30, 2, 0, 58.88, 36.88
10/11/2016, 14:55:42.097, 01:05:04, 248.445, 248.799, 132.24, 151.79, 0.000, 2.330, 0.538, REMOTE MODE, 25, 70, 11.48259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.67, False, NaN, 10214.07, 126.44, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.30, 2, 0, 58.88, 36.88
10/11/2016, 14:56:11.744, 01:05:34, 247.718, 248.082, 131.28, 150.80, 0.000, 2.334, 0.545, REMOTE MODE, 25, 70, 10.43700, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.91, False, NaN, 10224.06, 127.27, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.30, 2, 0, 58.70, 36.88
10/11/2016, 14:56:41.410, 01:06:04, 246.989, 247.334, 130.93, 149.73, 0.000, 2.330, 0.545, REMOTE MODE, 25, 70, 10.04593, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.17, False, NaN, 10225.62, 128.18, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.30, 2, 0, 58.70, 36.88
10/11/2016, 14:57:11.055, 01:06:33, 246.266, 246.612, 130.00, 148.71, 0.000, 2.330, 0.545, REMOTE MODE, 25, 70, 9.48663, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.42, False, NaN, 10229.76, 129.06, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.30, 2, 0, 58.70, 36.88
10/11/2016, 14:57:40.709, 01:07:03, 245.531, 245.887, 129.61, 147.66, 0.000, 2.327, 0.541, REMOTE MODE, 25, 70, 8.95846, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.68, False, NaN, 10231.46, 129.98, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.30, 2, 0, 58.70, 36.88
10/11/2016, 14:58:10.365, 01:07:33, 244.802, 245.159, 127.37, 146.65, 0.000, 2.327, 0.545, REMOTE MODE, 25, 70, 8.45971, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.93, False, NaN, 10240.75, 130.88, 104.00, 106.00, 100.00, 63.78, 25.05, 0.86, 54.30, 2, 0, 58.53, 36.77
10/11/2016, 14:58:40.027, 01:08:02, 244.064, 244.430, 127.61, 145.65, 0.000, 2.327, 0.548, REMOTE MODE, 25, 70, 7.83762, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.19, False, NaN, 10239.79, 131.79, 104.00, 106.00, 100.00, 63.78, 25.05, 0.86, 54.30, 2, 0, 58.53, 36.77
10/11/2016, 14:59:09.682, 01:08:32, 243.330, 243.697, 124.58, 144.66, 0.000, 2.327, 0.552, REMOTE MODE, 25, 70, 7.40126, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.45, False, NaN, 10251.72, 132.71, 104.00, 106.00, 100.00, 63.78, 25.05, 0.86, 54.30, 2, 0, 58.53, 36.88
10/11/2016, 14:59:39.338, 01:09:01, 242.585, 242.933, 124.89, 143.67, 0.000, 2.324, 0.552, REMOTE MODE, 25, 70, 6.85701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.73, False, NaN, 10250.55, 133.64, 104.00, 106.00, 100.00, 63.78, 25.05, 0.86, 54.30, 2, 0, 58.53, 36.88
10/11/2016, 15:00:08.996, 01:09:31, 241.846, 242.195, 123.94, 142.67, 0.000, 2.324, 0.552, REMOTE MODE, 25, 70, 6.47524, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.00, False, NaN, 10254.19, 134.58, 104.00, 106.00, 100.00, 63.59, 25.05, 0.87, 54.30, 2, 0, 58.53, 36.88
10/11/2016, 15:00:38.649, 01:10:01, 241.095, 241.454, 123.55, 141.65, 0.000, 2.320, 0.548, REMOTE MODE, 25, 70, 6.11474, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.27, False, NaN, 10255.65, 135.57, 104.00, 106.00, 100.00, 63.78, 25.05, 0.86, 54.30, 2, 0, 58.53, 36.88
10/11/2016, 15:01:08.303, 01:10:30, 240.351, 240.711, 120.28, 140.66, 0.000, 2.324, 0.558, REMOTE MODE, 25, 70, 5.77430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.54, False, NaN, 10262.37, 136.53, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.30, 2, 0, 58.36, 36.88
10/11/2016, 15:01:37.961, 01:11:00, 239.594, 239.964, 120.61, 139.67, 0.000, 2.324, 0.558, REMOTE MODE, 25, 70, 5.34969, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.82, False, NaN, 10266.72, 137.51, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.30, 2, 0, 58.36, 36.88
10/11/2016, 15:02:07.616, 01:11:30, 238.844, 239.215, 118.84, 138.67, 0.000, 2.324, 0.565, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.11, False, NaN, 10273.35, 138.50, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.30, 2, 0, 58.36, 36.77
10/11/2016, 15:02:37.276, 01:11:59, 238.080, 238.433, 119.24, 137.68, 0.000, 2.317, 0.558, REMOTE MODE, 25, 70, 4.77058, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.39, False, NaN, 10271.84, 139.50, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.36, 36.77
10/11/2016, 15:03:06.928, 01:12:29, 237.324, 237.678, 117.42, 136.71, 0.000, 2.317, 0.555, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.68, False, NaN, 10278.62, 140.55, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.36, 36.77
10/11/2016, 15:03:36.596, 01:12:59, 236.554, 236.919, 116.33, 135.71, 0.000, 2.317, 0.558, REMOTE MODE, 25, 70, 4.09477, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.97, False, NaN, 10282.73, 141.57, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.19, 36.77
10/11/2016, 15:04:06.244, 01:13:28, 235.790, 236.156, 114.47, 134.74, 0.000, 2.320, 0.569, REMOTE MODE, 25, 70, 3.94134, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.26, False, NaN, 10287.11, 142.61, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.19, 36.77
10/11/2016, 15:04:35.898, 01:13:58, 235.012, 235.389, 114.04, 133.78, 0.000, 2.320, 0.575, REMOTE MODE, 25, 70, 3.72191, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.56, False, NaN, 10291.38, 143.66, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.19, 36.77
10/11/2016, 15:05:05.559, 01:14:28, 234.231, 234.590, 112.95, 132.81, 0.000, 2.320, 0.575, REMOTE MODE, 25, 70, 3.51469, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.87, False, NaN, 10295.57, 144.72, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.19, 36.65
10/11/2016, 15:05:35.214, 01:14:57, 233.456, 233.815, 111.86, 131.85, 0.000, 2.314, 0.565, REMOTE MODE, 25, 70, 3.31901, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.17, False, NaN, 10299.82, 145.80, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.19, 36.77
10/11/2016, 15:06:04.868, 01:15:27, 232.667, 233.037, 110.74, 130.84, 0.000, 2.310, 0.565, REMOTE MODE, 25, 70, 3.13422, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.48, False, NaN, 10304.20, 146.93, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.02, 36.65
10/11/2016, 15:06:34.525, 01:15:57, 231.883, 232.256, 109.67, 129.87, 0.000, 2.310, 0.565, REMOTE MODE, 25, 70, 2.95973, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.78, False, NaN, 10308.47, 148.04, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.02, 36.65
10/11/2016, 15:07:04.179, 01:16:26, 231.086, 231.467, 109.21, 128.91, 0.000, 2.317, 0.582, REMOTE MODE, 25, 70, 2.84883, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.10, False, NaN, 10310.34, 149.15, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 58.02, 36.54
10/11/2016, 15:07:33.834, 01:16:56, 230.293, 230.676, 106.73, 127.96, 0.000, 2.314, 0.589, REMOTE MODE, 25, 70, 2.63934, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.41, False, NaN, 10320.49, 150.24, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.30, 2, 0, 58.02, 36.65
10/11/2016, 15:08:03.504, 01:17:26, 229.485, 229.848, 106.34, 126.94, 0.000, 2.314, 0.589, REMOTE MODE, 25, 70, 2.49239, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.75, False, NaN, 10322.13, 151.43, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 58.02, 36.65
10/11/2016, 15:08:33.158, 01:17:55, 228.683, 229.047, 105.25, 125.95, 0.000, 2.310, 0.592, REMOTE MODE, 25, 70, 2.39900, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.07, False, NaN, 10326.80, 152.64, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 57.86, 36.65
10/11/2016, 15:09:02.807, 01:18:25, 227.864, 228.240, 104.78, 124.90, 0.000, 2.303, 0.575, REMOTE MODE, 25, 70, 2.30912, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.40, False, NaN, 10328.81, 153.82, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 57.86, 36.65
10/11/2016, 15:09:32.460, 01:18:55, 227.050, 227.426, 102.50, 123.89, 0.000, 2.303, 0.579, REMOTE MODE, 25, 70, 2.22259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.73, False, NaN, 10336.36, 155.01, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 57.86, 36.65
10/11/2016, 15:10:02.119, 01:19:24, 226.223, 226.605, 102.55, 122.87, 0.000, 2.303, 0.585, REMOTE MODE, 25, 70, 2.09885, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.07, False, NaN, 10338.52, 156.22, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.30, 2, 0, 57.86, 36.65
10/11/2016, 15:10:31.776, 01:19:54, 225.408, 225.789, 99.78, 121.85, 0.000, 2.307, 0.599, REMOTE MODE, 25, 70, 2.02021, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.42, False, NaN, 10351.35, 157.45, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.30, 2, 0, 57.86, 36.65
10/11/2016, 15:11:01.441, 01:20:24, 224.582, 224.939, 100.42, 120.83, 0.000, 2.307, 0.599, REMOTE MODE, 25, 70, 1.90773, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.76, False, NaN, 10348.24, 158.70, 104.00, 106.00, 100.00, 63.40, 24.95, 0.86, 54.63, 2, 0, 57.86, 36.65
10/11/2016, 15:11:31.097, 01:20:53, 223.764, 224.120, 98.89, 119.77, 0.000, 2.303, 0.599, REMOTE MODE, 25, 70, 1.90773, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.11, False, NaN, 10355.67, 160.01, 104.00, 106.00, 100.00, 63.40, 24.95, 0.85, 54.30, 2, 0, 57.69, 36.54
10/11/2016, 15:12:00.740, 01:21:23, 222.934, 223.297, 98.37, 118.74, 0.000, 2.303, 0.599, REMOTE MODE, 25, 70, 1.83625, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.46, False, NaN, 10358.28, 161.29, 104.00, 106.00, 100.00, 63.21, 24.95, 0.86, 54.63, 2, 0, 57.69, 36.54
10/11/2016, 15:12:30.400, 01:21:53, 222.100, 222.504, 96.83, 117.71, 0.000, 2.300, 0.596, REMOTE MODE, 25, 70, 1.73402, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.81, False, NaN, 10366.08, 162.58, 104.00, 106.00, 100.00, 63.21, 24.95, 0.86, 54.30, 2, 0, 57.69, 36.54
10/11/2016, 15:13:00.058, 01:22:22, 221.275, 221.645, 95.76, 116.68, 0.000, 2.297, 0.599, REMOTE MODE, 25, 70, 1.70122, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.18, False, NaN, 10371.64, 163.90, 104.00, 106.00, 100.00, 63.21, 24.95, 0.86, 54.30, 2, 0, 57.69, 36.54
10/11/2016, 15:13:29.714, 01:22:52, 220.436, 220.782, 94.83, 115.67, 0.000, 2.300, 0.602, REMOTE MODE, 25, 70, 1.60651, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.56, False, NaN, 10376.52, 165.19, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.52, 36.54
10/11/2016, 15:13:59.369, 01:23:22, 219.606, 219.950, 94.32, 114.59, 0.000, 2.300, 0.606, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.93, False, NaN, 10379.26, 166.59, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.52, 36.54
10/11/2016, 15:14:29.023, 01:23:51, 218.762, 219.115, 92.79, 113.51, 0.000, 2.297, 0.606, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.30, False, NaN, 10387.54, 168.02, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.52, 36.54
10/11/2016, 15:14:58.691, 01:24:21, 217.925, 218.276, 91.79, 112.49, 0.000, 2.297, 0.606, REMOTE MODE, 25, 70, 1.70122, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.68, False, NaN, 10393.40, 169.42, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.52, 36.54
10/11/2016, 15:15:28.334, 01:24:50, 217.074, 217.435, 91.22, 111.47, 0.000, 2.293, 0.609, REMOTE MODE, 25, 70, 1.60651, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.06, False, NaN, 10396.15, 170.84, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.52, 36.54
10/11/2016, 15:15:57.991, 01:25:20, 216.231, 216.588, 89.71, 110.45, 0.000, 2.293, 0.612, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.46, False, NaN, 10404.52, 172.28, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.35, 36.54
10/11/2016, 15:16:27.648, 01:25:50, 215.374, 215.708, 88.66, 109.43, 0.000, 2.293, 0.616, REMOTE MODE, 25, 70, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.86, False, NaN, 10410.31, 173.74, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.35, 36.42
10/11/2016, 15:16:57.304, 01:26:19, 214.523, 214.855, 87.61, 108.42, 0.000, 2.293, 0.619, REMOTE MODE, 25, 70, 1.30215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 97.25, False, NaN, 10416.16, 175.28, 104.00, 106.00, 100.00, 63.21, 24.95, 0.85, 54.30, 2, 0, 57.35, 36.54
10/11/2016, 15:17:26.962, 01:26:49, 213.659, 213.999, 86.59, 107.37, 0.000, 2.290, 0.612, REMOTE MODE, 25, 70, 1.30215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 97.66, False, NaN, 10422.11, 176.80, 104.00, 106.00, 100.00, 63.02, 24.95, 0.85, 54.30, 2, 0, 57.19, 36.42
10/11/2016, 15:17:56.620, 01:27:19, 212.790, 213.140, 85.58, 106.40, 0.000, 2.287, 0.612, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.06, False, NaN, 10428.38, 178.27, 104.00, 106.00, 100.00, 63.02, 24.95, 0.85, 54.30, 2, 0, 57.19, 36.42
10/11/2016, 15:18:26.276, 01:27:48, 211.927, 212.308, 85.04, 105.35, 0.000, 2.290, 0.623, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.46, False, NaN, 10431.76, 179.89, 104.00, 106.00, 100.00, 63.02, 24.95, 0.85, 54.30, 2, 0, 57.19, 36.42
10/11/2016, 15:18:55.931, 01:28:18, 211.050, 211.372, 83.20, 104.34, 0.000, 2.290, 0.626, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.91, False, NaN, 10443.70, 181.48, 104.00, 106.00, 100.00, 63.02, 24.95, 0.85, 54.63, 2, 0, 57.19, 36.42
10/11/2016, 15:19:25.587, 01:28:48, 210.178, 210.497, 82.69, 103.34, 0.000, 2.290, 0.629, REMOTE MODE, 25, 70, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 99.33, False, NaN, 10447.13, 183.09, 104.00, 106.00, 100.00, 63.02, 24.95, 0.85, 54.30, 2, 0, 57.19, 36.42
10/11/2016, 15:19:55.244, 01:29:17, 209.290, 209.618, 81.76, 102.29, 0.000, 2.290, 0.633, REMOTE MODE, 25, 70, 1.11769, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 99.76, False, NaN, 10453.40, 184.79, 104.00, 106.00, 100.00, 62.83, 24.95, 0.85, 54.30, 2, 0, 57.02, 36.42
10/11/2016, 15:20:24.898, 01:29:47, 208.407, 208.732, 81.15, 101.29, 0.000, 2.280, 0.623, REMOTE MODE, 25, 70, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 100.20, False, NaN, 10457.61, 186.46, 104.00, 106.00, 100.00, 62.83, 24.85, 0.85, 54.30, 2, 0, 57.02, 36.31
10/11/2016, 15:20:54.556, 01:30:17, 207.508, 207.841, 79.81, 100.29, 0.000, 2.280, 0.623, REMOTE MODE, 25, 70, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 100.64, False, NaN, 10467.12, 188.14, 104.00, 106.00, 100.00, 62.83, 24.95, 0.85, 54.30, 2, 0, 57.02, 36.31
10/11/2016, 15:21:24.209, 01:30:46, 206.614, 206.943, 79.25, 99.29, 0.000, 2.276, 0.623, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 101.10, False, NaN, 10471.20, 189.87, 104.00, 106.00, 100.00, 62.83, 24.95, 0.84, 54.30, 2, 0, 56.86, 36.31
10/11/2016, 15:21:53.866, 01:31:16, 205.704, 206.003, 77.26, 98.28, 0.000, 2.283, 0.643, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 101.55, False, NaN, 10486.16, 191.62, 104.00, 106.00, 100.00, 62.83, 24.95, 0.84, 54.30, 2, 0, 56.86, 36.31
10/11/2016, 15:22:23.527, 01:31:46, 204.799, 205.092, 77.04, 97.28, 0.000, 2.283, 0.646, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 102.01, False, NaN, 10487.92, 193.48, 104.00, 106.00, 100.00, 62.83, 24.85, 0.84, 54.30, 2, 0, 56.86, 36.31
10/11/2016, 15:22:53.179, 01:32:15, 203.882, 204.183, 76.17, 96.24, 0.000, 2.280, 0.650, REMOTE MODE, 25, 70, 1.01591, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 102.47, False, NaN, 10494.74, 195.30, 104.00, 106.00, 100.00, 62.83, 24.85, 0.84, 54.30, 2, 0, 56.86, 36.31
10/11/2016, 15:23:22.847, 01:32:45, 202.964, 203.271, 75.54, 95.24, 0.000, 2.280, 0.650, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 102.94, False, NaN, 10499.76, 197.15, 104.00, 106.00, 100.00, 62.83, 24.85, 0.84, 54.30, 2, 0, 56.69, 36.31
10/11/2016, 15:23:52.492, 01:33:15, 202.060, 202.356, 74.33, 94.23, 0.000, 2.273, 0.636, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 103.42, False, NaN, 10509.62, 199.03, 104.00, 106.00, 100.00, 62.83, 24.95, 0.84, 54.30, 2, 0, 56.69, 36.31
10/11/2016, 15:24:22.147, 01:33:44, 201.136, 201.404, 73.72, 93.23, 0.000, 2.270, 0.640, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 103.92, False, NaN, 10514.74, 200.94, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.69, 36.31
10/11/2016, 15:24:51.807, 01:34:14, 200.232, 200.485, 71.88, 92.21, 0.000, 2.270, 0.643, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 104.41, False, NaN, 10530.62, 202.90, 104.00, 106.00, 100.00, 62.83, 24.95, 0.84, 54.30, 2, 0, 56.69, 36.31
10/11/2016, 15:25:21.471, 01:34:44, 199.289, 199.562, 71.93, 91.17, 0.000, 2.276, 0.656, REMOTE MODE, 25, 70, 0.79259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 104.91, False, NaN, 10530.16, 204.96, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.53, 36.31
10/11/2016, 15:25:51.117, 01:35:13, 198.367, 198.637, 70.76, 90.16, 0.000, 2.273, 0.660, REMOTE MODE, 25, 70, 0.79259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 105.41, False, NaN, 10540.74, 207.00, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.53, 36.20
10/11/2016, 15:26:20.776, 01:35:43, 197.429, 197.708, 70.15, 89.17, 0.000, 2.273, 0.660, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 105.92, False, NaN, 10546.31, 209.06, 104.00, 106.00, 100.00, 62.64, 24.85, 0.84, 54.30, 2, 0, 56.53, 36.31
10/11/2016, 15:26:50.431, 01:36:13, 196.500, 196.775, 68.99, 88.17, 0.000, 2.263, 0.650, REMOTE MODE, 25, 70, 0.79259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 106.46, False, NaN, 10557.35, 211.17, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.53, 36.31
10/11/2016, 15:27:20.097, 01:36:42, 195.556, 195.804, 68.42, 87.18, 0.000, 2.263, 0.656, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 106.98, False, NaN, 10562.83, 213.30, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.63, 2, 0, 56.53, 36.31
10/11/2016, 15:27:49.741, 01:37:12, 194.618, 194.863, 66.70, 86.18, 0.000, 2.266, 0.660, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 107.52, False, NaN, 10579.96, 215.58, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.63, 2, 0, 56.53, 36.42
10/11/2016, 15:28:19.397, 01:37:42, 193.663, 193.918, 66.69, 85.14, 0.000, 2.266, 0.670, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 108.06, False, NaN, 10580.12, 217.81, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.53, 36.54
10/11/2016, 15:28:49.053, 01:38:11, 192.703, 193.113, 65.26, 84.14, 0.000, 2.266, 0.670, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 108.52, False, NaN, 10595.03, 220.09, 104.00, 106.00, 100.00, 62.64, 24.95, 0.84, 54.30, 2, 0, 56.53, 36.54
10/11/2016, 15:29:18.729, 01:38:41, 191.750, 192.164, 64.95, 83.15, 0.000, 2.263, 0.670, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 109.07, False, NaN, 10598.35, 222.41, 104.00, 106.00, 100.00, 62.64, 25.05, 0.84, 54.63, 2, 0, 56.53, 36.65
10/11/2016, 15:29:48.387, 01:39:11, 190.778, 191.166, 63.85, 82.17, 0.000, 2.260, 0.670, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 109.66, False, NaN, 10610.38, 224.77, 104.00, 106.00, 100.00, 62.64, 25.05, 0.84, 54.63, 2, 0, 56.53, 36.65
10/11/2016, 15:30:18.042, 01:39:40, 189.812, 190.202, 63.29, 81.23, 0.000, 2.260, 0.673, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 110.23, False, NaN, 10616.67, 227.09, 104.00, 106.00, 100.00, 62.64, 25.05, 0.84, 54.30, 2, 0, 56.53, 36.65
10/11/2016, 15:30:47.695, 01:40:10, 188.828, 189.228, 61.70, 80.18, 0.000, 2.260, 0.677, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 110.81, False, NaN, 10635.21, 229.72, 104.00, 106.00, 100.00, 62.83, 25.15, 0.83, 54.30, 2, 0, 56.53, 36.65
10/11/2016, 15:31:17.366, 01:40:40, 187.847, 188.247, 61.64, 79.21, 0.000, 2.260, 0.680, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 111.40, False, NaN, 10639.33, 232.22, 104.00, 106.00, 100.00, 62.64, 25.15, 0.84, 54.30, 2, 0, 56.53, 36.65
10/11/2016, 15:31:47.024, 01:41:09, 186.846, 187.261, 60.31, 78.24, 0.000, 2.256, 0.680, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 112.00, False, NaN, 10652.22, 234.78, 104.00, 106.00, 100.00, 62.64, 25.15, 0.83, 54.30, 2, 0, 56.37, 36.54
10/11/2016, 15:32:16.679, 01:41:39, 185.852, 186.264, 59.99, 77.26, 0.000, 2.256, 0.680, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 112.63, False, NaN, 10656.25, 237.38, 104.00, 106.00, 100.00, 62.83, 25.15, 0.83, 54.30, 2, 0, 56.37, 36.54
10/11/2016, 15:32:46.337, 01:42:08, 184.846, 185.267, 58.94, 76.30, 0.000, 2.253, 0.677, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 113.23, False, NaN, 10669.62, 240.03, 104.00, 106.00, 100.00, 62.64, 25.26, 0.83, 54.63, 2, 0, 56.37, 36.54
10/11/2016, 15:33:15.992, 01:42:38, 183.836, 184.230, 58.18, 75.29, 0.000, 2.256, 0.687, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 113.88, False, NaN, 10679.63, 242.84, 104.00, 106.00, 100.00, 62.64, 25.26, 0.83, 54.63, 2, 0, 56.37, 36.54
10/11/2016, 15:33:45.651, 01:43:08, 182.837, 183.240, 57.16, 74.33, 0.000, 2.253, 0.694, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 114.51, False, NaN, 10693.49, 245.62, 104.00, 106.00, 100.00, 62.64, 25.26, 0.83, 54.63, 2, 0, 56.20, 36.54
10/11/2016, 15:34:15.305, 01:43:37, 181.819, 182.277, 56.39, 73.41, 0.000, 2.253, 0.697, REMOTE MODE, 25, 70, 0.58393, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 115.14, False, NaN, 10704.27, 248.35, 104.00, 106.00, 100.00, 62.64, 25.26, 0.83, 54.63, 2, 0, 56.20, 36.54
10/11/2016, 15:34:44.972, 01:44:07, 180.811, 181.229, 55.80, 72.42, 0.000, 2.253, 0.700, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 115.82, False, NaN, 10712.66, 251.34, 104.00, 106.00, 100.00, 62.64, 25.36, 0.83, 54.63, 2, 0, 56.20, 36.54
10/11/2016, 15:35:14.619, 01:44:37, 179.784, 180.178, 55.06, 71.47, 0.000, 2.246, 0.687, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 116.52, False, NaN, 10723.62, 254.28, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 56.04, 36.42
10/11/2016, 15:35:44.272, 01:45:06, 178.767, 179.152, 54.50, 70.52, 0.000, 2.243, 0.687, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 117.21, False, NaN, 10732.09, 257.27, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 56.04, 36.42
10/11/2016, 15:36:13.931, 01:45:36, 177.731, 178.129, 53.57, 69.52, 0.000, 2.239, 0.690, REMOTE MODE, 25, 70, 0.51088, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 117.91, False, NaN, 10746.44, 260.47, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 56.04, 36.42
10/11/2016, 15:36:43.585, 01:46:06, 176.715, 177.101, 52.84, 68.58, 0.000, 2.246, 0.707, REMOTE MODE, 25, 70, 0.42207, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 118.61, False, NaN, 10755.60, 263.58, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 56.04, 36.42
10/11/2016, 15:37:13.241, 01:46:35, 175.653, 176.066, 51.92, 67.64, 0.000, 2.246, 0.714, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 119.34, False, NaN, 10773.24, 266.78, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 56.04, 36.42
10/11/2016, 15:37:42.905, 01:47:05, 174.611, 175.028, 51.38, 66.72, 0.000, 2.246, 0.714, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 120.10, False, NaN, 10782.33, 270.00, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:38:12.553, 01:47:35, 173.549, 173.939, 50.68, 65.80, 0.000, 2.243, 0.717, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 120.84, False, NaN, 10794.46, 273.30, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:38:42.210, 01:48:04, 172.489, 172.882, 50.14, 64.89, 0.000, 2.236, 0.697, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 121.61, False, NaN, 10803.86, 276.79, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:39:11.867, 01:48:34, 171.410, 171.815, 49.28, 63.94, 0.000, 2.233, 0.704, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 122.38, False, NaN, 10819.42, 280.22, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:39:41.524, 01:49:04, 170.316, 170.754, 48.70, 63.00, 0.000, 2.246, 0.704, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 123.16, False, NaN, 10830.25, 283.82, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.30, 2, 0, 55.88, 36.31
10/11/2016, 15:40:11.192, 01:49:33, 169.223, 169.667, 47.56, 62.07, 0.000, 2.243, 0.714, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 123.97, False, NaN, 10852.42, 287.48, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:40:40.836, 01:50:03, 168.108, 168.554, 47.20, 61.14, 0.000, 2.239, 0.714, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 124.80, False, NaN, 10859.52, 291.24, 104.00, 106.00, 100.00, 62.64, 25.36, 0.82, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:41:10.492, 01:50:33, 167.001, 167.450, 46.49, 60.22, 0.000, 2.239, 0.704, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 125.65, False, NaN, 10874.14, 295.28, 104.00, 106.00, 100.00, 62.83, 25.36, 0.81, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:41:40.147, 01:51:02, 165.874, 166.361, 45.98, 59.25, 0.000, 2.229, 0.697, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 126.49, False, NaN, 10884.74, 299.23, 104.00, 106.00, 100.00, 62.83, 25.36, 0.81, 54.63, 2, 0, 55.88, 36.42
