Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 15:42:09.804, 01:51:32, 164.896, 165.246, 45.03, 58.32, 0.000, 2.226, 0.714, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 127.37, False, NaN, 10902.41, 303.34, 104.00, 106.00, 100.00, 62.83, 25.36, 0.81, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:42:39.459, 01:52:02, 163.754, 164.158, 44.66, 57.39, 0.000, 2.233, 0.700, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 128.24, False, NaN, 10913.45, 307.56, 104.00, 106.00, 100.00, 63.02, 25.36, 0.81, 54.63, 2, 0, 55.88, 36.42
10/11/2016, 15:43:09.118, 01:52:31, 162.614, 163.026, 43.65, 56.45, 0.000, 2.236, 0.717, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 129.19, False, NaN, 10936.65, 311.93, 104.00, 106.00, 100.00, 63.02, 25.36, 0.81, 54.63, 2, 0, 56.04, 36.54
10/11/2016, 15:43:38.774, 01:53:01, 161.447, 161.837, 43.44, 55.52, 0.000, 2.233, 0.717, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 130.14, False, NaN, 10941.46, 316.41, 104.00, 106.00, 100.00, 63.21, 25.36, 0.81, 54.63, 2, 0, 56.04, 36.65
10/11/2016, 15:44:08.432, 01:53:31, 160.267, 160.678, 42.73, 54.55, 0.000, 2.229, 0.721, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 131.11, False, NaN, 10958.58, 321.24, 104.00, 106.00, 100.00, 63.21, 25.36, 0.81, 54.63, 2, 0, 56.20, 36.65
10/11/2016, 15:44:38.093, 01:54:00, 159.086, 159.506, 42.30, 53.62, 0.000, 2.229, 0.707, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 132.10, False, NaN, 10969.17, 326.01, 104.00, 106.00, 100.00, 63.40, 25.36, 0.81, 54.63, 2, 0, 56.20, 36.65
10/11/2016, 15:45:07.745, 01:54:30, 157.873, 158.317, 41.63, 52.68, 0.000, 2.229, 0.710, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 133.12, False, NaN, 10986.14, 330.99, 104.00, 106.00, 100.00, 63.40, 25.36, 0.82, 54.63, 2, 0, 56.37, 36.77
10/11/2016, 15:45:37.410, 01:55:00, 156.656, 157.112, 41.13, 51.72, 0.000, 2.229, 0.714, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 134.18, False, NaN, 10999.02, 336.17, 104.00, 106.00, 100.00, 63.59, 25.36, 0.81, 54.63, 2, 0, 56.37, 36.65
10/11/2016, 15:46:07.054, 01:55:29, 155.406, 155.839, 40.54, 50.78, 0.000, 2.229, 0.717, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 135.30, False, NaN, 11014.67, 341.47, 104.00, 106.00, 100.00, 63.59, 25.36, 0.81, 54.63, 2, 0, 56.37, 36.77
10/11/2016, 15:46:36.710, 01:55:59, 154.145, 154.588, 40.32, 49.84, 0.000, 2.223, 0.714, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 136.42, False, NaN, 11020.82, 346.90, 104.00, 106.00, 100.00, 63.59, 25.46, 0.81, 54.63, 2, 0, 56.53, 36.77
10/11/2016, 15:47:06.368, 01:56:29, 152.843, 153.312, 39.78, 48.87, 0.000, 2.223, 0.710, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 137.57, False, NaN, 11035.72, 352.77, 104.00, 106.00, 100.00, 63.78, 25.46, 0.81, 54.63, 2, 0, 56.53, 36.88
10/11/2016, 15:47:36.039, 01:56:58, 151.545, 152.019, 39.38, 47.95, 0.000, 2.219, 0.710, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 138.75, False, NaN, 11047.34, 358.46, 104.00, 106.00, 100.00, 63.78, 25.46, 0.81, 54.63, 2, 0, 56.53, 36.88
10/11/2016, 15:48:05.693, 01:57:28, 150.210, 150.709, 38.98, 47.03, 0.000, 2.223, 0.721, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 139.98, False, NaN, 11058.60, 364.36, 104.00, 106.00, 100.00, 63.78, 25.46, 0.82, 54.63, 2, 0, 56.69, 36.88
10/11/2016, 15:48:35.352, 01:57:57, 148.876, 149.382, 38.62, 46.12, 0.000, 2.223, 0.727, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 141.25, False, NaN, 11069.29, 370.36, 104.00, 106.00, 100.00, 63.97, 25.46, 0.81, 54.63, 2, 0, 56.69, 37.00
10/11/2016, 15:49:05.010, 01:58:27, 147.499, 147.988, 38.28, 45.25, 0.000, 2.223, 0.731, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 142.61, False, NaN, 11079.55, 376.35, 104.00, 106.00, 100.00, 64.17, 25.56, 0.81, 54.63, 2, 0, 56.69, 37.00
10/11/2016, 15:49:34.664, 01:58:57, 146.121, 146.622, 38.06, 44.41, 0.000, 2.223, 0.734, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 143.97, False, NaN, 11086.01, 382.66, 104.00, 106.00, 100.00, 64.17, 25.56, 0.81, 54.63, 2, 0, 56.86, 37.00
10/11/2016, 15:50:04.321, 01:59:26, 144.702, 145.230, 37.65, 43.56, 0.000, 2.212, 0.721, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 145.38, False, NaN, 11098.91, 388.62, 104.00, 106.00, 100.00, 64.17, 25.56, 0.81, 54.63, 2, 0, 56.86, 37.00
10/11/2016, 15:50:33.978, 01:59:56, 143.255, 143.814, 37.34, 42.77, 0.000, 2.209, 0.721, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 146.84, False, NaN, 11108.58, 394.54, 104.00, 106.00, 100.00, 64.36, 25.56, 0.81, 54.63, 2, 0, 56.86, 37.00
10/11/2016, 15:51:03.637, 02:00:26, 141.801, 142.368, 37.04, 42.00, 0.000, 2.209, 0.721, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 148.36, False, NaN, 11118.05, 400.57, 104.00, 106.00, 100.00, 64.36, 25.56, 0.81, 54.63, 2, 0, 56.86, 37.11
10/11/2016, 15:51:33.289, 02:00:55, 140.296, 140.838, 36.77, 41.27, 0.000, 2.216, 0.741, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 150.00, False, NaN, 11126.98, 406.53, 104.00, 106.00, 100.00, 64.36, 25.67, 0.81, 54.63, 2, 0, 56.86, 37.11
10/11/2016, 15:52:02.945, 02:01:25, 138.777, 139.331, 36.52, 40.59, 0.000, 2.216, 0.744, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 151.64, False, NaN, 11135.08, 412.21, 104.00, 106.00, 100.00, 64.36, 25.67, 0.81, 54.63, 2, 0, 57.02, 37.11
10/11/2016, 15:52:32.603, 02:01:55, 137.212, 137.799, 36.35, 39.91, 0.000, 2.216, 0.748, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 153.33, False, NaN, 11140.57, 418.04, 104.00, 106.00, 100.00, 64.56, 25.67, 0.81, 54.63, 2, 0, 57.02, 37.23
10/11/2016, 15:53:02.261, 02:02:24, 135.653, 136.255, 36.03, 39.32, 0.000, 2.202, 0.731, REMOTE MODE, 25, 70, 0.19664, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 155.09, False, NaN, 11151.73, 423.27, 104.00, 106.00, 100.00, 64.56, 25.67, 0.81, 65.96, 2, 0, 57.02, 37.11
10/11/2016, 15:53:31.915, 02:02:54, 134.074, 134.693, 35.79, 38.77, 0.000, 2.202, 0.731, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 156.92, False, NaN, 11159.84, 428.21, 104.00, 106.00, 100.00, 64.56, 25.67, 0.81, 67.96, 2, 0, 57.02, 37.23
10/11/2016, 15:54:01.570, 02:03:24, 132.457, 133.115, 35.65, 38.23, 0.000, 2.199, 0.734, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 158.89, False, NaN, 11164.64, 433.14, 104.00, 106.00, 100.00, 64.56, 25.67, 0.81, 68.96, 2, 0, 57.02, 37.23
10/11/2016, 15:54:31.238, 02:03:53, 130.819, 131.453, 35.33, 37.73, 0.000, 2.199, 0.738, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 160.85, False, NaN, 11175.91, 437.87, 104.00, 106.00, 100.00, 64.75, 25.67, 0.80, 69.96, 2, 0, 57.02, 37.23
10/11/2016, 15:55:00.894, 02:04:23, 129.158, 129.829, 35.14, 37.29, 0.000, 2.209, 0.754, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 162.90, False, NaN, 11182.54, 442.21, 104.00, 106.00, 100.00, 64.75, 25.77, 0.80, 69.96, 2, 0, 57.02, 37.23
10/11/2016, 15:55:30.539, 02:04:53, 127.494, 128.245, 34.94, 36.87, 0.000, 2.206, 0.758, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 164.93, False, NaN, 11189.88, 446.34, 104.00, 106.00, 100.00, 64.75, 25.77, 0.80, 71.29, 2, 0, 57.02, 37.23
10/11/2016, 15:56:00.198, 02:05:22, 125.780, 126.506, 34.73, 36.50, 0.000, 2.206, 0.754, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 167.21, False, NaN, 11197.35, 450.01, 104.00, 106.00, 100.00, 64.75, 25.77, 0.81, 72.96, 2, 0, 57.19, 37.34
10/11/2016, 15:56:29.852, 02:05:52, 124.081, 124.827, 34.53, 36.17, 0.000, 2.196, 0.741, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 169.54, False, NaN, 11205.01, 453.45, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 74.29, 2, 0, 57.19, 37.34
10/11/2016, 15:56:59.507, 02:06:22, 122.349, 123.058, 34.39, 35.82, 0.000, 2.196, 0.744, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 171.89, False, NaN, 11209.91, 457.10, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 75.29, 2, 0, 57.19, 37.34
10/11/2016, 15:57:29.162, 02:06:51, 120.632, 121.371, 34.05, 35.49, 0.000, 2.196, 0.748, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 174.29, False, NaN, 11222.96, 460.32, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 76.96, 2, 0, 57.19, 37.34
10/11/2016, 15:57:58.820, 02:07:21, 118.876, 119.638, 33.95, 35.20, 0.000, 2.202, 0.761, REMOTE MODE, 25, 70, 0.15637, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 176.83, False, NaN, 11226.49, 463.65, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 78.29, 2, 0, 57.19, 37.23
10/11/2016, 15:58:28.475, 02:07:51, 117.119, 117.888, 33.78, 34.92, 0.000, 2.199, 0.758, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 179.46, False, NaN, 11240.12, 466.71, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 79.62, 2, 0, 57.19, 37.23
10/11/2016, 15:58:58.135, 02:08:20, 115.319, 116.132, 33.68, 34.67, 0.000, 2.199, 0.758, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 182.17, False, NaN, 11237.19, 469.37, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 80.62, 2, 0, 57.19, 37.23
10/11/2016, 15:59:27.792, 02:08:50, 113.515, 114.345, 33.42, 34.42, 0.000, 2.192, 0.751, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 185.09, False, NaN, 11247.20, 472.17, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 80.62, 2, 0, 57.19, 37.23
10/11/2016, 15:59:57.448, 02:09:20, 111.676, 112.525, 33.33, 34.15, 0.000, 2.192, 0.754, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 187.94, False, NaN, 11250.81, 475.25, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 82.29, 2, 0, 57.19, 37.34
10/11/2016, 16:00:27.114, 02:09:49, 109.869, 110.629, 32.96, 33.90, 0.000, 2.192, 0.758, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 191.13, False, NaN, 11265.43, 477.94, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 83.95, 2, 0, 57.02, 37.23
10/11/2016, 16:00:56.769, 02:10:19, 108.002, 108.792, 33.06, 33.68, 0.000, 2.196, 0.761, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 194.33, False, NaN, 11261.54, 480.60, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 84.95, 2, 0, 57.02, 37.23
10/11/2016, 16:01:26.428, 02:10:49, 106.113, 107.009, 32.76, 33.42, 0.000, 2.192, 0.761, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 197.54, False, NaN, 11273.63, 483.70, 104.00, 106.00, 100.00, 64.95, 25.87, 0.80, 85.95, 2, 0, 57.02, 37.23
10/11/2016, 16:01:56.071, 02:11:18, 104.243, 105.057, 32.79, 33.22, 0.000, 2.192, 0.758, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 201.16, False, NaN, 11272.29, 486.12, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 86.95, 2, 0, 57.02, 37.23
10/11/2016, 16:02:25.726, 02:11:48, 102.272, 103.070, 32.58, 32.96, 0.000, 2.189, 0.758, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 204.96, False, NaN, 11280.99, 489.25, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 87.95, 2, 0, 57.02, 37.23
10/11/2016, 16:02:55.383, 02:12:18, 100.339, 101.145, 32.53, 32.72, 0.000, 2.192, 0.765, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 208.78, False, NaN, 11283.03, 491.70, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 88.95, 2, 0, 57.02, 37.23
10/11/2016, 16:03:25.040, 02:12:47, 98.364, 99.209, 32.23, 32.51, 0.000, 2.192, 0.765, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 212.78, False, NaN, 11295.65, 494.70, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 89.95, 2, 0, 57.02, 37.23
10/11/2016, 16:03:54.697, 02:13:17, 96.388, 97.249, 32.35, 32.25, 0.000, 2.192, 0.768, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 217.00, False, NaN, 11290.50, 497.96, 104.00, 106.00, 100.00, 65.15, 25.77, 0.79, 89.95, 2, 0, 57.02, 37.23
10/11/2016, 16:04:24.354, 02:13:47, 94.347, 95.253, 32.18, 32.03, 0.000, 2.192, 0.771, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 221.44, False, NaN, 11297.88, 500.68, 104.00, 106.00, 100.00, 65.15, 25.77, 0.79, 87.95, 2, 1, 57.02, 37.23
10/11/2016, 16:04:54.020, 02:14:16, 92.300, 93.236, 32.17, 31.83, 0.000, 2.185, 0.758, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 226.26, False, NaN, 11298.31, 503.23, 104.00, 106.00, 100.00, 64.95, 25.77, 0.80, 37.31, 2, 0, 57.02, 37.34
10/11/2016, 16:05:23.667, 02:14:46, 90.201, 91.084, 32.00, 31.58, 0.000, 2.182, 0.754, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 231.26, False, NaN, 11305.34, 506.51, 104.00, 106.00, 100.00, 65.15, 25.77, 0.79, 38.31, 2, 0, 57.02, 37.34
10/11/2016, 16:05:53.318, 02:15:15, 88.125, 88.981, 31.92, 31.31, 0.000, 2.189, 0.771, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 236.58, False, NaN, 11309.06, 509.51, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 39.97, 2, 0, 57.02, 37.34
10/11/2016, 16:06:22.995, 02:15:45, 85.919, 86.835, 31.80, 31.08, 0.000, 2.189, 0.775, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 242.24, False, NaN, 11313.87, 513.10, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 42.31, 2, 0, 57.02, 37.23
10/11/2016, 16:06:52.647, 02:16:15, 83.683, 84.633, 31.79, 30.80, 0.000, 2.189, 0.778, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 248.28, False, NaN, 11314.57, 516.83, 104.00, 106.00, 100.00, 65.15, 25.77, 0.79, 45.64, 2, 0, 56.86, 37.23
10/11/2016, 16:07:22.304, 02:16:44, 81.436, 82.384, 31.75, 30.58, 0.000, 2.192, 0.778, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 254.79, False, NaN, 11316.22, 519.92, 104.00, 106.00, 100.00, 64.95, 25.87, 0.79, 47.64, 2, 0, 56.86, 37.23
10/11/2016, 16:07:51.964, 02:17:14, 79.103, 79.994, 31.67, 30.34, 0.000, 2.179, 0.758, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 262.11, False, NaN, 11319.58, 523.16, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 49.97, 2, 0, 56.86, 37.34
10/11/2016, 16:08:21.667, 02:17:44, 76.719, 77.617, 31.62, 30.04, 0.000, 2.179, 0.758, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 269.77, False, NaN, 11321.84, 527.41, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 52.30, 2, 0, 56.86, 37.34
10/11/2016, 16:08:51.277, 02:18:13, 74.234, 75.152, 31.57, 29.77, 0.000, 2.175, 0.761, REMOTE MODE, 25, 70, 0.10274, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 278.16, False, NaN, 11324.05, 531.26, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 54.97, 2, 0, 56.86, 37.34
10/11/2016, 16:09:20.933, 02:18:43, 71.702, 72.621, 31.54, 29.43, 0.000, 2.189, 0.781, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 287.38, False, NaN, 11325.26, 536.22, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 57.30, 2, 0, 56.86, 37.34
10/11/2016, 16:09:50.589, 02:19:13, 69.008, 70.068, 31.42, 29.10, 0.000, 2.185, 0.781, REMOTE MODE, 25, 70, 0.10274, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 297.27, False, NaN, 11330.64, 541.17, 104.00, 106.00, 100.00, 65.15, 25.87, 0.79, 58.96, 2, 0, 56.86, 37.34
10/11/2016, 16:10:20.241, 02:19:42, 66.238, 67.319, 31.47, 28.80, 0.000, 2.185, 0.781, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 308.72, False, NaN, 11328.51, 545.69, 104.00, 106.00, 100.00, 65.15, 25.98, 0.79, 61.63, 2, 0, 56.86, 37.34
10/11/2016, 16:10:49.897, 02:20:12, 63.271, 64.298, 31.43, 28.44, 0.000, 2.175, 0.761, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 322.39, False, NaN, 11330.42, 551.10, 104.00, 106.00, 100.00, 65.15, 25.98, 0.79, 63.63, 2, 0, 56.86, 37.34
10/11/2016, 16:11:19.554, 02:20:42, 60.158, 61.173, 31.45, 27.99, 0.000, 2.175, 0.765, REMOTE MODE, 25, 70, 0.10274, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 337.71, False, NaN, 11329.40, 557.89, 104.00, 106.00, 100.00, 65.15, 25.98, 0.79, 65.63, 2, 0, 56.86, 37.23
10/11/2016, 16:11:49.211, 02:21:11, 56.753, 57.825, 31.30, 27.55, 0.000, 2.172, 0.768, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 355.90, False, NaN, 11336.19, 565.46, 104.00, 106.00, 100.00, 65.15, 25.98, 0.79, 67.63, 2, 0, 56.86, 37.34
10/11/2016, 16:12:18.867, 02:21:41, 53.080, 54.180, 31.36, 26.95, 0.000, 2.182, 0.785, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 378.12, False, NaN, 11331.21, 575.50, 104.00, 106.00, 100.00, 64.95, 25.98, 0.79, 68.96, 2, 0, 56.86, 37.23
10/11/2016, 16:12:48.523, 02:22:11, 48.893, 50.104, 31.21, 26.28, 0.000, 2.182, 0.785, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 406.34, False, NaN, 11340.09, 587.13, 104.00, 106.00, 100.00, 65.15, 26.08, 0.79, 70.63, 2, 0, 56.86, 37.34
10/11/2016, 16:13:18.179, 02:22:40, 43.999, 45.098, 31.44, 25.45, 0.000, 2.179, 0.785, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 447.26, False, NaN, 11330.01, 602.32, 104.00, 106.00, 100.00, 65.15, 25.98, 0.79, 72.29, 2, 0, 56.86, 37.34
10/11/2016, 16:13:47.838, 02:23:10, 37.973, 39.093, 31.38, 24.15, 0.000, 2.179, 0.781, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 508.93, False, NaN, 11332.40, 627.95, 104.00, 106.00, 100.00, 64.95, 26.08, 0.79, 74.96, 2, 0, 56.86, 37.34
10/11/2016, 16:14:17.497, 02:23:40, 29.035, 30.314, 31.50, 21.44, 0.000, 2.169, 0.775, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 637.43, False, NaN, 11327.10, 689.76, 104.00, 106.00, 100.00, 65.15, 26.08, 0.78, 76.96, 2, 0, 56.69, 37.34
10/11/2016, 16:14:47.161, 02:24:09, 12.795, 14.007, 31.64, 12.14, 0.000, 2.165, 0.768, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 1242.77, False, NaN, 11316.99, 1086.47, 104.00, 106.00, 100.00, 65.15, 26.08, 0.78, 79.29, 2, 0, 56.69, 37.34
10/11/2016, 16:15:16.816, 02:24:39, 6.843, 7.120, 32.39, 6.73, 0.000, 2.162, 0.724, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 2375.00, False, NaN, 11288.90, 1836.96, 104.00, 106.00, 100.00, 64.95, 26.08, 0.79, 80.95, 2, 0, 56.86, 37.34
10/11/2016, 16:15:46.472, 02:25:09, 5.188, 5.228, 32.83, 4.80, 0.000, 2.162, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3372.68, False, NaN, 11270.83, 2617.66, 104.00, 106.00, 100.00, 64.75, 26.08, 0.80, 81.29, 2, 0, 57.19, 37.34
10/11/2016, 16:16:16.116, 02:25:38, 4.537, 4.628, 33.21, 4.26, 0.000, 2.152, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3928.75, False, NaN, 11255.40, 3006.25, 104.00, 106.00, 100.00, 64.75, 25.98, 0.80, 82.95, 2, 0, 57.19, 37.34
10/11/2016, 16:16:45.774, 02:26:08, 4.350, 4.474, 33.20, 4.00, 0.000, 2.145, 0.677, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4105.11, False, NaN, 11255.93, 3243.28, 104.00, 106.00, 100.00, 64.75, 25.98, 0.81, 84.29, 2, 0, 57.35, 37.34
10/11/2016, 16:17:15.428, 02:26:38, 4.271, 4.374, 32.88, 3.97, 0.000, 2.138, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4229.16, False, NaN, 11268.81, 3278.08, 104.00, 106.00, 100.00, 64.56, 26.08, 0.81, 84.95, 2, 0, 57.35, 37.34
10/11/2016, 16:17:45.084, 02:27:07, 4.194, 4.297, 32.41, 3.76, 0.000, 2.138, 0.677, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4331.81, False, NaN, 11288.06, 3506.89, 104.00, 106.00, 100.00, 64.56, 26.08, 0.81, 85.28, 2, 0, 57.19, 37.23
10/11/2016, 16:18:14.764, 02:27:37, 4.178, 4.279, 32.04, 3.67, 0.000, 2.138, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4357.36, False, NaN, 11303.56, 3620.42, 104.00, 106.00, 100.00, 64.36, 26.08, 0.81, 85.28, 2, 0, 57.19, 37.23
10/11/2016, 16:18:44.402, 02:28:07, 4.153, 4.253, 31.58, 3.79, 0.000, 2.135, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4392.30, False, NaN, 11323.60, 3477.58, 104.00, 106.00, 100.00, 64.36, 26.08, 0.81, 85.28, 2, 0, 57.19, 37.23
10/11/2016, 16:19:14.291, 02:28:36, 4.134, 4.251, 31.40, 3.66, 0.000, 2.135, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4395.19, False, NaN, 11331.69, 3636.84, 104.00, 106.00, 100.00, 64.36, 26.08, 0.81, 85.62, 2, 0, 57.02, 37.11
10/11/2016, 16:19:43.710, 02:29:06, 3.669, 3.821, 31.17, 3.36, 0.000, 2.128, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5095.63, False, NaN, 11342.13, 4074.95, 104.00, 106.00, 100.00, 64.17, 26.08, 0.81, 87.28, 2, 0, 56.86, 37.11
10/11/2016, 16:20:13.370, 02:29:36, 3.338, 3.463, 31.01, 2.93, 0.000, 2.125, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5886.07, False, NaN, 11345.01, 4932.87, 104.00, 106.00, 100.00, 64.17, 26.08, 0.81, 87.62, 2, 0, 56.86, 37.11
10/11/2016, 16:20:43.024, 02:30:05, 3.281, 3.393, 30.85, 2.91, 0.000, 2.132, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6071.48, False, NaN, 11356.38, 4983.33, 104.00, 106.00, 100.00, 64.17, 26.08, 0.81, 87.62, 2, 0, 56.86, 37.11
10/11/2016, 16:21:12.698, 02:30:35, 3.357, 3.484, 30.72, 2.96, 0.000, 2.132, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5832.17, False, NaN, 11362.44, 4866.14, 104.00, 106.00, 100.00, 63.97, 25.98, 0.81, 87.28, 2, 0, 56.69, 37.11
10/11/2016, 16:21:42.351, 02:31:04, 3.290, 3.415, 30.47, 2.98, 0.000, 2.128, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6011.15, False, NaN, 11374.25, 4821.83, 104.00, 106.00, 100.00, 63.97, 25.98, 0.80, 87.62, 2, 0, 56.53, 37.00
10/11/2016, 16:22:12.006, 02:31:34, 3.284, 3.418, 30.44, 2.90, 0.000, 2.128, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6002.65, False, NaN, 11375.54, 5013.78, 104.00, 106.00, 100.00, 63.97, 25.98, 0.80, 87.95, 2, 0, 56.53, 36.88
10/11/2016, 16:22:41.668, 02:32:04, 3.289, 3.429, 30.31, 3.00, 0.000, 2.121, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5974.39, False, NaN, 11382.08, 4763.84, 104.00, 106.00, 100.00, 63.97, 25.87, 0.80, 88.28, 2, 0, 56.53, 36.88
10/11/2016, 16:23:11.319, 02:32:33, 3.291, 3.422, 30.28, 3.03, 0.000, 2.118, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5992.05, False, NaN, 11383.33, 4690.90, 104.00, 106.00, 100.00, 63.78, 25.87, 0.80, 74.29, 2, 0, 56.37, 36.88
10/11/2016, 16:23:40.979, 02:33:03, 3.288, 3.412, 30.09, 2.93, 0.000, 2.118, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6020.80, False, NaN, 11392.30, 4928.95, 104.00, 106.00, 100.00, 63.78, 25.87, 0.80, 50.97, 2, 0, 56.37, 36.88
10/11/2016, 16:24:10.632, 02:33:33, 3.287, 3.415, 30.06, 2.89, 0.000, 2.125, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6011.09, False, NaN, 11393.82, 5024.80, 104.00, 106.00, 100.00, 63.78, 25.87, 0.80, 51.30, 2, 0, 56.37, 36.88
10/11/2016, 16:24:40.304, 02:34:02, 3.288, 3.412, 29.87, 2.92, 0.000, 2.125, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 6020.11, False, NaN, 11403.25, 4968.05, 104.00, 106.00, 100.00, 63.78, 25.87, 0.80, 52.30, 2, 0, 56.37, 36.88
10/11/2016, 16:25:09.967, 02:34:32, 3.287, 3.421, 29.87, 2.91, 0.000, 2.125, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5996.07, False, NaN, 11403.07, 4983.15, 104.00, 106.00, 100.00, 63.78, 25.87, 0.80, 55.63, 2, 0, 56.20, 36.77
10/11/2016, 16:25:39.618, 02:35:02, 20.111, 18.796, 33.21, 15.56, 0.000, 1.832, 1.593, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.306, 0.00, 5.148, 0.00, 4.831, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 963.04, False, NaN, 11255.72, 888.84, 104.00, 106.00, 100.00, 62.83, 25.56, 0.81, 56.63, 1, 0, 55.88, 38.63
10/11/2016, 16:26:09.277, 02:35:31, 34.100, 32.779, 37.95, 28.45, 0.000, 1.798, 1.765, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.336, 0.00, 5.159, 0.00, 4.874, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 595.16, False, NaN, 11089.49, 551.01, 104.00, 106.00, 100.00, 61.53, 25.36, 0.83, 56.63, 1, 0, 55.40, 40.54
10/11/2016, 16:26:38.933, 02:36:01, 42.131, 40.670, 41.72, 37.09, 0.000, 1.798, 1.792, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.336, 0.00, 5.159, 0.00, 4.896, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 491.13, False, NaN, 10983.71, 444.09, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 56.63, 1, 0, 54.92, 41.64
10/11/2016, 16:27:08.595, 02:36:31, 48.089, 46.859, 44.97, 43.03, 0.000, 1.808, 1.799, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.918, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 431.92, False, NaN, 10906.60, 391.16, 104.00, 106.00, 100.00, 60.10, 25.36, 0.84, 58.30, 1, 0, 54.45, 42.26
10/11/2016, 16:27:38.241, 02:37:00, 53.020, 51.755, 47.88, 47.69, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.929, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 394.44, False, NaN, 10846.10, 360.13, 104.00, 106.00, 100.00, 59.39, 25.36, 0.84, 59.63, 1, 0, 53.83, 42.63
10/11/2016, 16:28:07.898, 02:37:30, 57.224, 55.968, 50.57, 51.38, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.940, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 366.84, False, NaN, 10794.51, 338.05, 104.00, 106.00, 100.00, 58.88, 25.36, 0.84, 59.63, 1, 0, 53.37, 42.76
10/11/2016, 16:28:37.553, 02:38:00, 61.031, 59.751, 53.17, 54.59, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.962, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 345.22, False, NaN, 10752.69, 321.01, 104.00, 106.00, 100.00, 58.36, 25.36, 0.83, 59.30, 1, 0, 52.91, 42.88
10/11/2016, 16:29:07.225, 02:38:29, 64.517, 63.342, 55.53, 57.47, 0.000, 1.828, 1.812, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.973, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 326.92, False, NaN, 10716.70, 307.18, 104.00, 106.00, 100.00, 58.02, 25.36, 0.83, 59.63, 1, 0, 52.46, 42.88
10/11/2016, 16:29:36.884, 02:38:59, 67.700, 66.545, 57.75, 60.11, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 4.984, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 312.12, False, NaN, 10685.47, 295.56, 104.00, 106.00, 100.00, 57.69, 25.36, 0.82, 59.30, 1, 0, 52.01, 42.88
10/11/2016, 16:30:06.539, 02:39:29, 70.745, 69.548, 59.86, 62.64, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 4.995, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 299.36, False, NaN, 10657.91, 285.19, 104.00, 106.00, 100.00, 57.19, 25.36, 0.82, 59.63, 1, 0, 51.57, 42.76
10/11/2016, 16:30:36.196, 02:39:58, 73.580, 72.409, 61.86, 64.94, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 4.995, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 288.18, False, NaN, 10633.28, 276.45, 104.00, 106.00, 100.00, 56.86, 25.36, 0.82, 59.63, 1, 0, 51.27, 42.63
10/11/2016, 16:31:05.850, 02:40:28, 76.283, 75.126, 63.85, 67.10, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 5.016, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 278.25, False, NaN, 10610.33, 268.67, 104.00, 106.00, 100.00, 56.53, 25.36, 0.82, 59.96, 1, 0, 50.98, 42.76
10/11/2016, 16:31:35.519, 02:40:58, 78.919, 77.750, 65.70, 69.16, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 5.016, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 269.34, False, NaN, 10590.35, 261.66, 104.00, 106.00, 100.00, 56.20, 25.36, 0.82, 59.96, 1, 0, 50.69, 42.76
10/11/2016, 16:32:05.163, 02:41:27, 81.439, 80.360, 67.47, 71.15, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.016, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 260.96, False, NaN, 10572.22, 255.27, 104.00, 106.00, 100.00, 56.04, 25.36, 0.82, 60.30, 1, 0, 50.40, 42.76
10/11/2016, 16:32:34.836, 02:41:57, 83.846, 82.778, 69.21, 73.05, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.027, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 253.62, False, NaN, 10555.26, 249.21, 104.00, 106.00, 100.00, 55.72, 25.46, 0.81, 60.30, 1, 0, 50.11, 42.88
10/11/2016, 16:33:04.493, 02:42:27, 86.228, 85.141, 70.87, 74.95, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.038, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 246.87, False, NaN, 10539.73, 243.82, 104.00, 106.00, 100.00, 55.40, 25.46, 0.81, 60.63, 1, 0, 49.83, 42.63
10/11/2016, 16:33:34.157, 02:42:56, 88.502, 87.438, 72.56, 76.74, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.336, 0.00, 5.159, 0.00, 5.038, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 240.63, False, NaN, 10524.63, 238.81, 104.00, 106.00, 100.00, 55.08, 25.46, 0.82, 60.63, 1, 0, 49.69, 42.63
10/11/2016, 16:34:03.806, 02:43:26, 90.743, 89.578, 74.13, 78.48, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.367, 0.00, 5.170, 0.00, 5.049, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 235.04, False, NaN, 10511.31, 234.14, 104.00, 106.00, 100.00, 54.77, 25.46, 0.82, 60.30, 1, 0, 49.40, 42.51
10/11/2016, 16:34:33.460, 02:43:56, 92.937, 91.919, 75.69, 80.16, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.049, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 229.22, False, NaN, 10498.62, 229.78, 104.00, 106.00, 100.00, 54.61, 25.46, 0.81, 60.63, 1, 0, 49.12, 42.51
10/11/2016, 16:35:03.120, 02:44:25, 95.068, 94.057, 77.13, 81.80, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.060, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 224.17, False, NaN, 10487.22, 225.66, 104.00, 106.00, 100.00, 54.30, 25.46, 0.82, 60.63, 1, 0, 48.98, 42.38
10/11/2016, 16:35:32.772, 02:44:55, 97.169, 96.147, 78.66, 83.48, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.060, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 219.43, False, NaN, 10475.55, 221.63, 104.00, 106.00, 100.00, 53.98, 25.56, 0.81, 60.96, 1, 0, 48.70, 42.38
10/11/2016, 16:36:02.433, 02:45:25, 99.198, 98.186, 80.11, 85.01, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 214.96, False, NaN, 10464.96, 218.10, 104.00, 106.00, 100.00, 53.83, 25.56, 0.81, 60.96, 1, 0, 48.56, 42.38
10/11/2016, 16:36:32.086, 02:45:54, 101.218, 100.185, 81.60, 86.64, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 210.74, False, NaN, 10454.55, 214.48, 104.00, 106.00, 100.00, 53.68, 25.56, 0.81, 60.96, 1, 0, 48.28, 42.26
10/11/2016, 16:37:01.743, 02:46:24, 103.187, 102.156, 83.01, 88.17, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 206.75, False, NaN, 10444.99, 211.17, 104.00, 106.00, 100.00, 53.37, 25.56, 0.81, 60.96, 1, 0, 48.15, 42.26
10/11/2016, 16:37:31.399, 02:46:54, 105.156, 104.183, 84.40, 89.68, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 202.82, False, NaN, 10435.87, 208.01, 104.00, 106.00, 100.00, 53.22, 25.67, 0.81, 61.30, 1, 0, 48.01, 42.26
10/11/2016, 16:38:01.054, 02:47:23, 107.057, 106.098, 85.76, 91.16, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 5.093, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 199.22, False, NaN, 10427.24, 204.99, 104.00, 106.00, 100.00, 53.06, 25.67, 0.81, 61.30, 1, 0, 47.73, 42.26
10/11/2016, 16:38:30.715, 02:47:53, 108.946, 107.977, 87.12, 92.68, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 195.79, False, NaN, 10418.88, 201.99, 104.00, 106.00, 100.00, 52.91, 25.67, 0.80, 61.30, 1, 0, 47.60, 42.13
10/11/2016, 16:39:00.371, 02:48:23, 110.787, 109.827, 88.53, 94.13, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 192.52, False, NaN, 10410.73, 199.23, 104.00, 106.00, 100.00, 52.76, 25.67, 0.80, 61.63, 1, 0, 47.46, 42.13
10/11/2016, 16:39:30.025, 02:48:52, 112.632, 111.656, 89.96, 95.55, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 189.39, False, NaN, 10403.09, 196.57, 104.00, 106.00, 100.00, 52.76, 25.67, 0.79, 61.63, 1, 0, 47.19, 42.13
10/11/2016, 16:39:59.689, 02:49:22, 114.438, 113.470, 91.27, 96.95, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 186.28, False, NaN, 10395.87, 194.01, 104.00, 106.00, 100.00, 52.61, 25.77, 0.79, 61.63, 1, 0, 47.05, 42.01
10/11/2016, 16:40:29.337, 02:49:51, 116.241, 115.340, 92.56, 98.32, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.115, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 183.41, False, NaN, 10388.80, 191.55, 104.00, 106.00, 100.00, 52.46, 25.77, 0.79, 61.63, 1, 0, 46.78, 42.01
10/11/2016, 16:40:58.992, 02:50:21, 117.991, 117.109, 93.81, 99.73, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.115, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 180.65, False, NaN, 10382.01, 189.09, 104.00, 106.00, 100.00, 52.31, 25.77, 0.79, 61.63, 1, 0, 46.65, 42.01
10/11/2016, 16:41:28.648, 02:50:51, 119.737, 118.850, 95.02, 101.08, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 178.01, False, NaN, 10375.54, 186.80, 104.00, 106.00, 100.00, 52.31, 25.77, 0.78, 61.96, 1, 0, 46.51, 41.88
10/11/2016, 16:41:58.308, 02:51:20, 121.464, 120.567, 96.27, 102.41, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 175.46, False, NaN, 10368.97, 184.59, 104.00, 106.00, 100.00, 52.16, 25.77, 0.78, 61.63, 1, 0, 46.38, 41.76
10/11/2016, 16:42:27.981, 02:51:50, 123.153, 122.267, 97.45, 103.73, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, HiVac, , 0.00, 10.351, 0.00, 5.170, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 173.01, False, NaN, 10362.92, 182.45, 104.00, 106.00, 100.00, 52.16, 25.87, 0.78, 61.96, 1, 0, 46.25, 41.76
10/11/2016, 16:42:57.631, 02:52:20, 124.853, 123.954, 98.61, 105.04, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 170.65, False, NaN, 10357.06, 180.38, 104.00, 106.00, 100.00, 52.01, 25.87, 0.77, 61.96, 1, 0, 45.98, 41.76
10/11/2016, 16:43:27.289, 02:52:49, 126.526, 125.696, 99.76, 106.33, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 168.28, False, NaN, 10351.40, 178.37, 104.00, 106.00, 100.00, 51.86, 25.87, 0.77, 61.96, 1, 0, 45.85, 41.76
10/11/2016, 16:43:56.944, 02:53:19, 128.203, 127.362, 100.93, 107.66, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 166.08, False, NaN, 10345.84, 176.35, 104.00, 106.00, 100.00, 51.71, 25.98, 0.77, 61.96, 1, 0, 45.72, 41.64
10/11/2016, 16:44:26.613, 02:53:49, 129.835, 129.003, 102.09, 108.94, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 163.95, False, NaN, 10340.28, 174.46, 104.00, 106.00, 100.00, 51.71, 25.98, 0.76, 61.96, 1, 0, 45.58, 41.64
