Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 16:44:56.257, 02:54:18, 131.470, 130.622, 103.31, 110.20, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 161.89, False, NaN, 10335.19, 172.63, 104.00, 106.00, 100.00, 51.57, 25.98, 0.76, 61.96, 1, 0, 45.45, 41.39
10/11/2016, 16:45:25.913, 02:54:48, 133.050, 132.224, 104.47, 111.46, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 159.83, False, NaN, 10330.12, 170.85, 104.00, 106.00, 100.00, 51.57, 25.98, 0.76, 62.30, 1, 0, 45.32, 41.51
10/11/2016, 16:45:55.573, 02:55:18, 134.679, 133.875, 105.66, 112.71, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 157.90, False, NaN, 10325.04, 169.11, 104.00, 106.00, 100.00, 51.42, 26.08, 0.75, 62.30, 1, 0, 45.19, 41.39
10/11/2016, 16:46:25.226, 02:55:47, 136.255, 135.450, 106.75, 113.95, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 156.03, False, NaN, 10320.44, 167.36, 104.00, 106.00, 100.00, 51.42, 26.08, 0.75, 62.30, 1, 0, 45.06, 41.39
10/11/2016, 16:46:54.895, 02:56:17, 137.845, 137.019, 107.87, 115.26, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 154.22, False, NaN, 10315.76, 165.72, 104.00, 106.00, 100.00, 51.27, 26.08, 0.75, 62.30, 1, 0, 44.93, 41.39
10/11/2016, 16:47:24.538, 02:56:47, 139.409, 138.581, 108.99, 116.50, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 152.46, False, NaN, 10311.05, 164.12, 104.00, 106.00, 100.00, 51.27, 26.08, 0.74, 62.30, 1, 0, 44.80, 41.51
10/11/2016, 16:47:54.195, 02:57:16, 140.975, 140.142, 110.14, 117.72, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 150.75, False, NaN, 10306.61, 162.57, 104.00, 106.00, 100.00, 51.27, 26.18, 0.73, 62.30, 1, 0, 44.54, 41.39
10/11/2016, 16:48:23.854, 02:57:46, 142.522, 141.742, 111.22, 118.93, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 149.03, False, NaN, 10302.31, 161.04, 104.00, 106.00, 100.00, 51.13, 26.18, 0.73, 62.30, 1, 0, 44.41, 41.39
10/11/2016, 16:48:53.507, 02:58:16, 144.033, 143.264, 112.31, 120.13, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 147.42, False, NaN, 10298.07, 159.56, 104.00, 106.00, 100.00, 51.13, 26.18, 0.73, 62.63, 1, 0, 44.28, 41.39
10/11/2016, 16:49:23.163, 02:58:45, 145.549, 144.771, 113.37, 121.35, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 145.85, False, NaN, 10293.96, 158.06, 104.00, 106.00, 100.00, 51.13, 26.18, 0.73, 62.63, 1, 0, 44.28, 41.27
10/11/2016, 16:49:52.819, 02:59:15, 147.035, 146.267, 114.43, 122.52, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 144.33, False, NaN, 10289.91, 156.64, 104.00, 106.00, 100.00, 50.98, 26.18, 0.72, 62.63, 1, 0, 44.03, 41.27
10/11/2016, 16:50:22.478, 02:59:45, 148.530, 147.751, 115.54, 123.68, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 142.84, False, NaN, 10285.69, 155.26, 104.00, 106.00, 100.00, 50.98, 26.18, 0.71, 62.63, 1, 0, 43.90, 41.15
10/11/2016, 16:50:52.135, 03:00:14, 149.997, 149.227, 116.59, 124.82, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 141.40, False, NaN, 10281.75, 153.91, 104.00, 106.00, 100.00, 50.84, 26.28, 0.71, 62.63, 1, 0, 43.77, 41.02
10/11/2016, 16:51:21.790, 03:00:44, 151.476, 150.752, 117.60, 125.95, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 139.94, False, NaN, 10277.94, 152.60, 104.00, 106.00, 100.00, 50.84, 26.28, 0.71, 62.63, 1, 0, 43.64, 41.02
10/11/2016, 16:51:51.451, 03:01:14, 152.931, 152.217, 118.63, 127.05, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 0.79259, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 138.57, False, NaN, 10274.14, 151.31, 104.00, 106.00, 100.00, 50.69, 26.28, 0.71, 62.63, 1, 0, 43.64, 41.02
10/11/2016, 16:52:21.101, 03:01:43, 154.401, 153.678, 119.61, 128.17, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 137.24, False, NaN, 10270.46, 150.00, 104.00, 106.00, 100.00, 50.69, 26.28, 0.71, 62.63, 1, 0, 43.51, 40.90
10/11/2016, 16:52:50.770, 03:02:13, 155.835, 155.123, 120.61, 129.24, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.09655, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 135.94, False, NaN, 10266.72, 148.77, 104.00, 106.00, 100.00, 50.55, 26.28, 0.70, 62.96, 1, 0, 43.39, 40.90
10/11/2016, 16:53:20.413, 03:02:43, 157.271, 156.551, 121.62, 130.29, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 134.67, False, NaN, 10262.97, 147.56, 104.00, 106.00, 100.00, 50.55, 26.28, 0.70, 62.96, 1, 0, 43.26, 40.90
10/11/2016, 16:53:50.069, 03:03:12, 158.675, 157.964, 122.60, 131.33, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.40551, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 133.43, False, NaN, 10259.26, 146.38, 104.00, 106.00, 100.00, 50.40, 26.39, 0.70, 62.96, 1, 0, 43.13, 40.66
10/11/2016, 16:54:19.725, 03:03:42, 160.083, 159.415, 123.53, 132.36, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.48837, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 132.18, False, NaN, 10255.74, 145.22, 104.00, 106.00, 100.00, 50.40, 26.39, 0.69, 62.96, 1, 0, 43.01, 40.66
10/11/2016, 16:54:49.393, 03:04:12, 161.463, 160.799, 124.48, 133.38, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.70122, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 131.01, False, NaN, 10252.13, 144.05, 104.00, 106.00, 100.00, 50.26, 26.39, 0.69, 62.96, 1, 0, 42.88, 40.54
10/11/2016, 16:55:19.054, 03:04:41, 162.850, 162.176, 125.38, 134.43, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 1.90773, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 129.86, False, NaN, 10248.62, 142.94, 104.00, 106.00, 100.00, 50.26, 26.39, 0.69, 62.96, 1, 0, 42.76, 40.54
10/11/2016, 16:55:48.713, 03:05:11, 164.210, 163.539, 126.27, 135.44, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 2.09885, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 128.74, False, NaN, 10244.92, 141.86, 104.00, 106.00, 100.00, 50.11, 26.39, 0.68, 62.96, 1, 0, 42.63, 40.42
10/11/2016, 16:56:18.367, 03:05:41, 165.579, 164.897, 127.19, 136.44, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 2.39900, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 127.65, False, NaN, 10241.45, 140.79, 104.00, 106.00, 100.00, 49.97, 26.39, 0.69, 62.96, 1, 0, 42.63, 40.42
10/11/2016, 16:56:48.024, 03:06:10, 166.924, 166.247, 128.08, 137.43, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 2.58942, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 126.54, False, NaN, 10237.85, 139.75, 104.00, 106.00, 100.00, 49.97, 26.39, 0.68, 62.96, 1, 0, 42.51, 40.42
10/11/2016, 16:57:17.683, 03:06:40, 168.278, 167.639, 128.93, 138.44, 0.000, 1.855, 1.843, REMOTE MODE, 25, 70, 2.90375, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 125.50, False, NaN, 10234.30, 138.74, 104.00, 106.00, 100.00, 49.97, 26.39, 0.68, 63.30, 1, 0, 42.38, 40.42
10/11/2016, 16:57:47.334, 03:07:09, 169.611, 168.976, 129.78, 139.44, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 3.19465, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 124.48, False, NaN, 10230.72, 137.70, 104.00, 106.00, 100.00, 49.83, 26.39, 0.68, 63.30, 1, 0, 42.26, 40.30
10/11/2016, 16:58:16.991, 03:07:39, 170.947, 170.306, 130.63, 140.47, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 3.51469, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 123.49, False, NaN, 10226.96, 136.72, 104.00, 106.00, 100.00, 49.69, 26.39, 0.68, 63.30, 1, 0, 42.13, 40.17
10/11/2016, 16:58:46.648, 03:08:09, 172.265, 171.570, 131.47, 141.45, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 3.86679, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 122.56, False, NaN, 10223.20, 135.77, 104.00, 106.00, 100.00, 49.69, 26.39, 0.67, 63.30, 1, 0, 42.01, 40.05
10/11/2016, 16:59:16.305, 03:08:38, 173.552, 172.869, 132.30, 142.42, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 4.25417, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 121.62, False, NaN, 10219.34, 134.83, 104.00, 106.00, 100.00, 49.69, 26.39, 0.67, 63.30, 1, 0, 41.88, 39.93
10/11/2016, 16:59:45.974, 03:09:08, 174.840, 174.248, 133.08, 143.38, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 4.86255, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 120.62, False, NaN, 10215.63, 133.91, 104.00, 106.00, 100.00, 49.54, 26.39, 0.66, 63.30, 1, 0, 41.76, 39.93
10/11/2016, 17:00:15.619, 03:09:38, 176.098, 175.516, 133.87, 144.30, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 5.24850, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 119.72, False, NaN, 10211.70, 133.04, 104.00, 106.00, 100.00, 49.40, 26.39, 0.67, 63.30, 1, 0, 41.76, 39.81
10/11/2016, 17:00:45.272, 03:10:07, 177.346, 176.772, 134.62, 145.32, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 5.66509, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 118.84, False, NaN, 10207.85, 132.09, 104.00, 106.00, 100.00, 49.40, 26.39, 0.66, 63.30, 1, 0, 41.64, 39.93
10/11/2016, 17:01:14.931, 03:10:37, 178.598, 178.016, 135.42, 146.27, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 6.35277, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 117.98, False, NaN, 10203.58, 131.23, 104.00, 106.00, 100.00, 49.40, 26.39, 0.66, 63.30, 1, 0, 41.51, 39.93
10/11/2016, 17:01:44.588, 03:11:07, 179.841, 179.250, 136.21, 147.21, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 6.85701, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 117.14, False, NaN, 10199.20, 130.38, 104.00, 106.00, 100.00, 49.26, 26.39, 0.66, 63.30, 1, 0, 41.39, 39.81
10/11/2016, 17:02:14.244, 03:11:36, 181.057, 180.476, 136.96, 148.15, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 7.40126, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 116.32, False, NaN, 10194.82, 129.55, 104.00, 106.00, 100.00, 49.12, 26.39, 0.65, 63.30, 1, 0, 41.27, 39.69
10/11/2016, 17:02:43.910, 03:12:06, 182.279, 181.691, 137.76, 149.08, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 8.14272, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 115.52, False, NaN, 10189.94, 128.73, 104.00, 106.00, 100.00, 49.12, 26.39, 0.65, 63.30, 1, 0, 41.27, 39.58
10/11/2016, 17:03:13.553, 03:12:36, 183.478, 182.945, 138.53, 150.01, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 8.78903, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 114.70, False, NaN, 10185.05, 127.94, 104.00, 106.00, 100.00, 48.98, 26.39, 0.65, 63.30, 1, 0, 41.15, 39.58
10/11/2016, 17:03:43.211, 03:13:05, 184.684, 184.145, 139.29, 150.98, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 9.48663, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 113.94, False, NaN, 10180.10, 127.12, 104.00, 106.00, 100.00, 48.98, 26.39, 0.65, 63.63, 1, 0, 41.02, 39.46
10/11/2016, 17:04:12.867, 03:13:35, 185.870, 185.338, 140.04, 151.90, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 10.23960, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 113.18, False, NaN, 10174.79, 126.36, 104.00, 106.00, 100.00, 48.84, 26.39, 0.65, 63.63, 1, 0, 40.90, 39.34
10/11/2016, 17:04:42.524, 03:14:05, 187.068, 186.528, 140.83, 152.81, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 11.26541, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 112.45, False, NaN, 10168.94, 125.60, 104.00, 106.00, 100.00, 48.84, 26.39, 0.65, 63.63, 1, 0, 40.90, 39.34
10/11/2016, 17:05:12.181, 03:14:34, 188.239, 187.710, 141.59, 153.72, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 12.15957, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 111.73, False, NaN, 10163.03, 124.86, 104.00, 106.00, 100.00, 48.70, 26.39, 0.65, 63.63, 1, 0, 40.78, 39.22
10/11/2016, 17:05:41.839, 03:15:04, 189.412, 188.925, 142.35, 154.62, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 13.12470, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 110.99, False, NaN, 10156.84, 124.13, 104.00, 106.00, 100.00, 48.56, 26.39, 0.64, 63.63, 1, 0, 40.66, 39.10
10/11/2016, 17:06:11.504, 03:15:34, 190.559, 190.082, 143.12, 155.51, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 13.89850, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 110.30, False, NaN, 10150.22, 123.39, 104.00, 106.00, 100.00, 48.56, 26.39, 0.64, 63.63, 1, 0, 40.54, 38.98
10/11/2016, 17:06:41.149, 03:16:03, 191.710, 191.227, 143.90, 156.42, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 14.71791, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 109.62, False, NaN, 10143.15, 122.69, 104.00, 106.00, 100.00, 48.42, 26.39, 0.64, 63.63, 1, 0, 40.54, 38.86
10/11/2016, 17:07:10.804, 03:16:33, 192.838, 192.364, 144.65, 157.30, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 15.88610, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 108.96, False, NaN, 10135.43, 122.00, 104.00, 106.00, 100.00, 48.42, 26.39, 0.64, 63.63, 1, 0, 40.42, 38.74
10/11/2016, 17:07:40.461, 03:17:03, 193.972, 193.493, 145.45, 158.18, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 16.82269, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 108.30, False, NaN, 10127.35, 121.32, 104.00, 106.00, 100.00, 48.28, 26.39, 0.64, 63.63, 1, 0, 40.30, 38.74
10/11/2016, 17:08:10.119, 03:17:32, 195.084, 194.613, 146.23, 159.04, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 17.47758, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 107.63, False, NaN, 10118.81, 120.66, 104.00, 106.00, 100.00, 48.28, 26.39, 0.63, 63.63, 1, 0, 40.17, 38.74
10/11/2016, 17:08:39.776, 03:18:02, 196.206, 195.770, 147.05, 159.91, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 18.86480, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 107.00, False, NaN, 10109.45, 120.00, 104.00, 106.00, 100.00, 48.15, 26.39, 0.63, 63.63, 1, 0, 40.05, 38.74
10/11/2016, 17:09:09.442, 03:18:32, 197.322, 196.838, 147.87, 160.81, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 19.59918, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 106.40, False, NaN, 10099.38, 119.33, 104.00, 106.00, 100.00, 48.15, 26.39, 0.63, 63.63, 1, 0, 40.05, 38.74
10/11/2016, 17:09:39.088, 03:19:01, 198.420, 197.984, 148.68, 161.67, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 20.36215, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 105.77, False, NaN, 10088.39, 118.69, 104.00, 106.00, 100.00, 48.01, 26.39, 0.63, 63.63, 1, 0, 39.93, 38.51
10/11/2016, 17:10:08.747, 03:19:31, 199.529, 199.086, 149.53, 162.52, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 21.97833, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 105.16, False, NaN, 10076.00, 118.06, 104.00, 106.00, 100.00, 48.01, 26.39, 0.63, 63.63, 1, 0, 39.93, 38.51
10/11/2016, 17:10:38.399, 03:20:01, 200.620, 200.182, 150.36, 163.38, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 23.27411, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 104.57, False, NaN, 10063.00, 117.44, 104.00, 106.00, 100.00, 47.87, 26.28, 0.63, 63.63, 1, 0, 39.81, 38.51
10/11/2016, 17:11:08.056, 03:20:30, 201.724, 201.321, 151.26, 164.24, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 24.18013, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 103.96, False, NaN, 10048.75, 116.83, 104.00, 106.00, 100.00, 47.87, 26.28, 0.62, 63.63, 1, 0, 39.69, 38.63
10/11/2016, 17:11:37.722, 03:21:00, 202.812, 202.415, 152.15, 165.09, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 25.12143, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 103.39, False, NaN, 10033.22, 116.23, 104.00, 106.00, 100.00, 47.73, 26.28, 0.62, 63.96, 1, 0, 39.58, 38.51
10/11/2016, 17:12:07.386, 03:21:30, 203.912, 203.506, 153.01, 165.98, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 26.60251, mTorr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 102.82, False, NaN, 10016.62, 115.62, 104.00, 106.00, 100.00, 47.73, 26.28, 0.62, 63.96, 1, 0, 39.58, 38.27
10/11/2016, 17:12:37.056, 03:21:59, 204.999, 204.599, 153.87, 166.84, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 27.63809, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 102.26, False, NaN, 9997.83, 115.03, 104.00, 106.00, 100.00, 47.60, 26.28, 0.62, 63.96, 1, 0, 39.46, 38.27
10/11/2016, 17:13:06.709, 03:22:29, 206.101, 205.691, 154.77, 167.69, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 28.71399, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 101.71, False, NaN, 9978.02, 114.45, 104.00, 106.00, 100.00, 47.46, 26.28, 0.62, 63.96, 1, 0, 39.34, 38.27
10/11/2016, 17:13:36.367, 03:22:59, 207.185, 206.784, 155.71, 168.54, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 29.83181, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 101.14, False, NaN, 9956.32, 113.88, 104.00, 106.00, 100.00, 47.46, 26.28, 0.62, 63.96, 1, 0, 39.34, 38.16
10/11/2016, 17:14:06.026, 03:23:28, 208.262, 207.911, 156.65, 169.38, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 30.40691, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 100.60, False, NaN, 9932.86, 113.31, 104.00, 106.00, 100.00, 47.32, 26.28, 0.61, 63.96, 1, 0, 39.22, 38.16
10/11/2016, 17:14:35.683, 03:23:58, 209.349, 208.993, 157.55, 170.25, 0.000, 1.855, 1.839, REMOTE MODE, 25, 70, 31.59060, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 100.07, False, NaN, 9907.37, 112.73, 104.00, 106.00, 100.00, 47.19, 26.28, 0.61, 63.96, 1, 0, 39.10, 38.04
10/11/2016, 17:15:05.334, 03:24:27, 210.431, 210.065, 158.40, 171.09, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 32.82036, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 99.54, False, NaN, 9880.93, 112.18, 104.00, 106.00, 100.00, 47.19, 26.28, 0.61, 63.96, 1, 0, 39.10, 38.04
10/11/2016, 17:15:34.991, 03:24:57, 211.507, 211.136, 159.37, 171.93, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 33.45308, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 99.02, False, NaN, 9848.68, 111.64, 104.00, 106.00, 100.00, 47.05, 26.18, 0.61, 63.96, 1, 0, 38.98, 38.04
10/11/2016, 17:16:04.651, 03:25:27, 212.568, 212.204, 160.33, 172.77, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 34.75534, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 98.51, False, NaN, 9816.13, 111.09, 104.00, 106.00, 100.00, 46.92, 26.18, 0.62, 63.96, 1, 0, 38.98, 37.92
10/11/2016, 17:16:34.305, 03:25:56, 213.639, 213.305, 161.30, 173.60, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 35.42537, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 97.99, False, NaN, 9780.75, 110.56, 104.00, 106.00, 100.00, 46.92, 26.18, 0.61, 63.96, 1, 0, 38.86, 37.81
10/11/2016, 17:17:03.960, 03:26:26, 214.694, 214.365, 162.22, 174.43, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 36.10831, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 97.48, False, NaN, 9742.68, 110.03, 104.00, 106.00, 100.00, 46.78, 26.18, 0.61, 63.96, 1, 0, 38.74, 37.81
10/11/2016, 17:17:33.616, 03:26:56, 215.760, 215.420, 163.12, 175.30, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 37.51397, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 96.99, False, NaN, 9701.37, 109.49, 104.00, 106.00, 100.00, 46.78, 26.18, 0.61, 63.96, 1, 0, 38.74, 37.69
10/11/2016, 17:18:03.274, 03:27:25, 216.810, 216.474, 164.03, 176.13, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 38.23717, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 96.50, False, NaN, 9656.74, 108.97, 104.00, 106.00, 100.00, 46.65, 26.18, 0.61, 63.96, 1, 0, 38.63, 37.69
10/11/2016, 17:18:32.928, 03:27:55, 217.872, 217.527, 165.04, 176.96, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 38.97432, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 96.02, False, NaN, 9606.80, 108.46, 104.00, 106.00, 100.00, 46.65, 26.18, 0.60, 63.96, 1, 0, 38.51, 37.69
10/11/2016, 17:19:02.588, 03:28:25, 218.920, 218.577, 166.04, 177.80, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 39.72569, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 95.54, False, NaN, 9554.77, 107.95, 104.00, 106.00, 100.00, 46.51, 26.18, 0.61, 63.96, 1, 0, 38.51, 37.57
10/11/2016, 17:19:32.242, 03:28:54, 219.980, 219.671, 166.97, 178.64, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 41.27213, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 95.05, False, NaN, 9498.85, 107.45, 104.00, 106.00, 100.00, 46.51, 26.18, 0.60, 63.96, 1, 0, 38.39, 37.57
10/11/2016, 17:20:01.910, 03:29:24, 221.026, 220.723, 167.88, 179.47, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 42.06778, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 94.58, False, NaN, 9438.84, 106.94, 104.00, 106.00, 100.00, 46.38, 26.08, 0.61, 63.96, 1, 0, 38.39, 37.57
10/11/2016, 17:20:31.556, 03:29:54, 222.084, 221.772, 168.79, 180.34, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 42.87877, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 94.12, False, NaN, 9374.48, 106.44, 104.00, 106.00, 100.00, 46.38, 26.18, 0.60, 63.96, 1, 0, 38.27, 37.57
10/11/2016, 17:21:01.210, 03:30:23, 223.129, 222.822, 169.75, 181.19, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 43.70540, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 93.67, False, NaN, 9302.82, 105.96, 104.00, 106.00, 100.00, 46.25, 26.08, 0.60, 63.96, 1, 0, 38.27, 37.57
10/11/2016, 17:21:30.866, 03:30:53, 224.187, 223.876, 170.80, 182.03, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 93.21, False, NaN, 9228.92, 105.47, 104.00, 106.00, 100.00, 46.25, 26.08, 0.60, 63.96, 1, 0, 38.16, 37.46
10/11/2016, 17:22:00.524, 03:31:23, 225.231, 224.885, 171.74, 182.87, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 92.75, False, NaN, 9150.21, 105.00, 104.00, 106.00, 100.00, 46.11, 26.08, 0.60, 63.96, 1, 0, 38.04, 37.34
10/11/2016, 17:22:30.191, 03:31:52, 226.288, 226.015, 172.66, 183.72, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 45.40676, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 92.31, False, NaN, 9066.37, 104.52, 104.00, 106.00, 100.00, 45.98, 26.08, 0.00, 63.96, 1, 0, 38.04, 37.34
10/11/2016, 17:22:59.836, 03:32:22, 227.338, 227.071, 173.57, 184.56, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 46.28214, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 91.88, False, NaN, 8977.42, 104.04, 104.00, 106.00, 100.00, 45.85, 26.08, 0.00, 63.96, 1, 0, 37.92, 37.34
10/11/2016, 17:23:29.491, 03:32:52, 228.397, 228.124, 174.51, 185.43, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 91.45, False, NaN, 8882.99, 103.57, 104.00, 106.00, 100.00, 45.85, 26.08, 0.00, 63.96, 1, 0, 37.92, 37.11
10/11/2016, 17:23:59.160, 03:33:21, 229.449, 229.171, 175.56, 186.27, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 91.02, False, NaN, 8779.24, 103.11, 104.00, 106.00, 100.00, 45.72, 26.08, 0.00, 63.96, 1, 0, 37.81, 37.11
10/11/2016, 17:24:28.804, 03:33:51, 230.484, 230.212, 176.51, 187.11, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 48.08386, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 90.58, False, NaN, 8673.77, 102.65, 104.00, 106.00, 100.00, 45.72, 25.98, 0.00, 64.29, 1, 0, 37.81, 37.00
10/11/2016, 17:24:58.460, 03:34:21, 231.527, 231.289, 177.43, 187.95, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 49.01083, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 90.17, False, NaN, 8562.68, 102.20, 104.00, 106.00, 100.00, 45.72, 25.98, 0.00, 63.96, 1, 0, 37.69, 36.88
10/11/2016, 17:25:28.120, 03:34:50, 232.551, 232.317, 178.34, 188.78, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 49.01083, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 89.76, False, NaN, 8446.32, 101.75, 104.00, 106.00, 100.00, 45.58, 25.98, 0.00, 63.96, 1, 0, 37.69, 37.00
10/11/2016, 17:25:57.774, 03:35:20, 233.584, 233.344, 179.25, 189.65, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 49.95567, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 89.35, False, NaN, 8324.29, 101.29, 104.00, 106.00, 100.00, 45.58, 25.98, 0.00, 63.96, 1, 0, 37.57, 36.88
10/11/2016, 17:26:27.440, 03:35:50, 234.601, 234.368, 180.20, 190.49, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 50.91873, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 88.95, False, NaN, 8197.17, 100.85, 104.00, 106.00, 100.00, 45.45, 25.98, 0.00, 63.96, 1, 0, 37.46, 36.88
10/11/2016, 17:26:57.088, 03:36:19, 235.626, 235.383, 181.22, 191.33, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 50.91873, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 88.56, False, NaN, 8059.30, 100.41, 104.00, 106.00, 100.00, 45.45, 25.98, 0.00, 64.29, 1, 0, 37.46, 36.88
10/11/2016, 17:27:26.743, 03:36:49, 236.633, 236.398, 182.14, 192.16, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 51.90036, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 88.17, False, NaN, 7921.49, 99.98, 104.00, 106.00, 100.00, 45.32, 25.98, 0.00, 63.96, 1, 0, 37.34, 36.88
10/11/2016, 17:27:56.398, 03:37:19, 237.651, 237.446, 183.05, 193.00, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 52.90090, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 87.77, False, NaN, 7778.59, 99.55, 104.00, 106.00, 100.00, 45.19, 25.98, 0.00, 64.29, 1, 0, 37.34, 36.77
10/11/2016, 17:28:26.054, 03:37:48, 238.651, 238.453, 183.94, 193.84, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 52.90090, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 87.38, False, NaN, 7631.04, 99.10, 104.00, 106.00, 100.00, 45.19, 25.98, 0.00, 64.29, 1, 0, 37.23, 36.65
10/11/2016, 17:28:55.711, 03:38:18, 239.650, 239.455, 184.85, 194.68, 0.000, 1.852, 1.839, REMOTE MODE, 25, 70, 53.92074, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 87.01, False, NaN, 7478.93, 98.70, 104.00, 106.00, 100.00, 45.06, 25.98, 0.00, 64.29, 1, 0, 37.23, 36.77
10/11/2016, 17:29:25.366, 03:38:48, 240.659, 240.456, 185.79, 195.55, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 53.92074, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 86.64, False, NaN, 7322.71, 98.26, 104.00, 106.00, 100.00, 45.06, 25.98, 0.00, 64.29, 1, 0, 37.11, 36.65
10/11/2016, 17:29:55.039, 03:39:17, 241.664, 241.454, 186.78, 196.39, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 54.96024, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 86.27, False, NaN, 7156.33, 97.85, 104.00, 106.00, 100.00, 44.93, 25.98, 0.00, 64.29, 1, 0, 37.11, 36.65
10/11/2016, 17:30:24.695, 03:39:47, 242.666, 242.488, 187.68, 197.23, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 54.96024, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 85.89, False, NaN, 6992.89, 97.44, 104.00, 106.00, 100.00, 44.93, 25.87, 0.00, 64.29, 1, 0, 37.00, 36.65
10/11/2016, 17:30:54.351, 03:40:16, 243.653, 243.480, 188.57, 198.07, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 54.96024, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 85.53, False, NaN, 6826.26, 97.03, 104.00, 106.00, 100.00, 44.80, 25.98, 0.00, 64.29, 1, 0, 37.00, 36.54
10/11/2016, 17:31:24.010, 03:40:46, 244.650, 244.469, 189.45, 198.96, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 56.01979, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 85.18, False, NaN, 6656.96, 96.61, 104.00, 106.00, 100.00, 44.80, 25.87, 0.00, 64.29, 1, 0, 36.88, 36.54
10/11/2016, 17:31:53.681, 03:41:16, 245.632, 245.456, 190.34, 199.80, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 56.01979, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 84.83, False, NaN, 6485.57, 96.21, 104.00, 106.00, 100.00, 44.67, 25.87, 0.00, 64.29, 1, 0, 36.88, 36.77
10/11/2016, 17:32:23.351, 03:41:45, 246.623, 246.444, 191.28, 200.65, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 58.20053, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 84.48, False, NaN, 6305.61, 95.81, 104.00, 106.00, 100.00, 44.67, 25.87, 0.00, 64.29, 1, 0, 36.77, 36.54
10/11/2016, 17:32:53.006, 03:42:15, 247.601, 247.422, 192.21, 201.51, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 58.20053, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 84.13, False, NaN, 6131.03, 95.42, 104.00, 106.00, 100.00, 44.54, 25.87, 0.00, 64.29, 1, 0, 36.77, 36.54
10/11/2016, 17:33:22.663, 03:42:45, 248.588, 248.443, 193.10, 202.36, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 58.20053, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 83.79, False, NaN, 5955.64, 95.03, 104.00, 106.00, 100.00, 44.54, 25.87, 0.00, 64.29, 1, 0, 36.65, 36.42
10/11/2016, 17:33:52.321, 03:43:14, 249.559, 249.419, 193.97, 203.21, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 58.20053, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 83.46, False, NaN, 5779.88, 94.63, 104.00, 106.00, 100.00, 44.41, 25.87, 0.00, 64.29, 1, 0, 36.65, 36.31
10/11/2016, 17:34:21.978, 03:43:44, 250.544, 250.399, 194.83, 204.09, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 59.32254, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 83.13, False, NaN, 5604.17, 94.24, 104.00, 106.00, 100.00, 44.41, 25.87, 0.00, 64.29, 1, 0, 36.54, 36.20
10/11/2016, 17:34:51.631, 03:44:14, 251.523, 251.382, 195.70, 204.93, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 59.32254, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 82.81, False, NaN, 5429.11, 93.86, 104.00, 106.00, 100.00, 44.28, 25.87, 0.00, 64.29, 1, 0, 36.54, 36.20
10/11/2016, 17:35:21.289, 03:44:43, 252.482, 252.350, 196.61, 205.77, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 60.46622, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 82.49, False, NaN, 5248.17, 93.49, 104.00, 106.00, 100.00, 44.28, 25.87, 0.00, 64.29, 1, 0, 36.42, 36.20
10/11/2016, 17:35:50.948, 03:45:13, 253.446, 253.344, 197.50, 206.61, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 59.32254, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 82.16, False, NaN, 5075.43, 93.11, 104.00, 106.00, 100.00, 44.15, 25.87, 0.00, 64.29, 1, 0, 36.42, 36.20
10/11/2016, 17:36:20.600, 03:45:43, 254.390, 254.290, 198.38, 207.45, 0.000, 1.852, 1.836, REMOTE MODE, 25, 70, 60.46622, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 81.85, False, NaN, 4904.48, 92.74, 104.00, 106.00, 100.00, 44.15, 25.87, 0.00, 64.29, 1, 0, 36.31, 36.20
10/11/2016, 17:36:50.258, 03:46:12, 255.338, 255.229, 199.20, 208.33, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 60.46622, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 81.55, False, NaN, 4742.09, 92.36, 104.00, 106.00, 100.00, 44.03, 25.87, 0.00, 64.29, 1, 0, 36.31, 35.97
10/11/2016, 17:37:19.916, 03:46:42, 256.269, 256.163, 200.09, 209.16, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 61.63190, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 81.25, False, NaN, 4569.18, 92.00, 104.00, 106.00, 100.00, 44.03, 25.77, 0.00, 64.29, 1, 0, 36.31, 35.97
10/11/2016, 17:37:49.571, 03:47:12, 257.205, 257.088, 200.96, 210.00, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 61.63190, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 80.95, False, NaN, 4399.22, 91.64, 104.00, 106.00, 100.00, 43.90, 25.77, 0.00, 64.29, 1, 0, 36.20, 35.97
10/11/2016, 17:38:19.254, 03:47:41, 258.122, 258.006, 201.81, 210.84, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 62.82005, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 80.65, False, NaN, 4238.51, 91.28, 104.00, 106.00, 100.00, 43.77, 25.77, 0.00, 64.29, 1, 0, 36.20, 35.97
10/11/2016, 17:38:48.900, 03:48:11, 259.044, 258.957, 202.66, 211.67, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 62.82005, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 80.36, False, NaN, 4081.15, 90.93, 104.00, 106.00, 100.00, 43.77, 25.77, 0.00, 64.29, 1, 0, 36.08, 35.85
10/11/2016, 17:39:18.555, 03:48:41, 259.961, 259.862, 203.53, 212.54, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 62.82005, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 80.07, False, NaN, 3927.29, 90.56, 104.00, 106.00, 100.00, 43.77, 25.77, 0.00, 64.29, 1, 0, 36.08, 35.74
10/11/2016, 17:39:48.213, 03:49:10, 260.860, 260.764, 204.37, 213.38, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 64.03113, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 79.79, False, NaN, 3777.14, 90.22, 104.00, 106.00, 100.00, 43.64, 25.77, 0.00, 64.29, 1, 0, 35.97, 35.85
10/11/2016, 17:40:17.867, 03:49:40, 261.765, 261.659, 205.24, 214.21, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 65.26553, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 79.51, False, NaN, 3625.13, 89.87, 104.00, 106.00, 100.00, 43.64, 25.77, 0.00, 64.29, 1, 0, 35.97, 35.74
10/11/2016, 17:40:47.523, 03:50:10, 262.653, 262.547, 206.04, 215.05, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 65.26553, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 79.24, False, NaN, 3488.12, 89.53, 104.00, 106.00, 100.00, 43.51, 25.77, 0.00, 64.29, 1, 0, 35.85, 35.85
10/11/2016, 17:41:17.182, 03:50:39, 263.547, 263.468, 206.90, 215.88, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 66.52373, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 78.96, False, NaN, 3344.29, 89.19, 104.00, 106.00, 100.00, 43.51, 25.77, 0.00, 64.29, 1, 0, 35.85, 35.74
10/11/2016, 17:41:46.846, 03:51:09, 264.423, 264.347, 207.72, 216.69, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 67.80620, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 78.69, False, NaN, 3209.93, 88.84, 104.00, 106.00, 100.00, 43.39, 25.77, 0.00, 64.29, 1, 0, 35.85, 35.85
10/11/2016, 17:42:16.494, 03:51:39, 265.307, 265.223, 208.55, 217.59, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 67.80620, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 78.43, False, NaN, 3079.69, 88.51, 104.00, 106.00, 100.00, 43.39, 25.77, 0.00, 64.29, 1, 0, 35.74, 35.63
10/11/2016, 17:42:46.148, 03:52:08, 266.174, 266.093, 209.38, 218.43, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 69.11339, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 78.17, False, NaN, 2948.99, 88.18, 104.00, 106.00, 100.00, 43.26, 25.67, 0.00, 64.29, 1, 0, 35.74, 35.74
10/11/2016, 17:43:15.804, 03:52:38, 267.047, 266.957, 210.24, 219.26, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 67.80620, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 77.91, False, NaN, 2827.38, 87.86, 104.00, 106.00, 100.00, 43.26, 25.77, 0.00, 64.29, 1, 0, 35.63, 35.74
10/11/2016, 17:43:45.460, 03:53:08, 267.915, 267.846, 211.06, 220.10, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 69.11339, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 77.65, False, NaN, 2709.96, 87.54, 104.00, 106.00, 100.00, 43.26, 25.67, 0.00, 64.29, 1, 0, 35.63, 35.63
10/11/2016, 17:44:15.115, 03:53:37, 268.769, 268.705, 211.88, 220.94, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 70.44576, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 77.40, False, NaN, 2596.76, 87.22, 104.00, 106.00, 100.00, 43.13, 25.67, 0.00, 64.63, 1, 0, 35.63, 35.74
10/11/2016, 17:44:44.773, 03:54:07, 269.627, 269.558, 212.69, 221.81, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 70.44576, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 77.16, False, NaN, 2487.63, 86.89, 104.00, 106.00, 100.00, 43.01, 25.67, 0.00, 64.63, 1, 0, 35.51, 35.74
10/11/2016, 17:45:14.440, 03:54:37, 270.470, 270.401, 213.49, 222.62, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 71.80384, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 76.91, False, NaN, 2382.62, 86.58, 104.00, 106.00, 100.00, 43.01, 25.67, 0.00, 64.63, 1, 0, 35.51, 35.63
10/11/2016, 17:45:44.087, 03:55:06, 271.319, 271.243, 214.33, 223.48, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 70.44576, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 76.68, False, NaN, 2277.75, 86.26, 104.00, 106.00, 100.00, 42.88, 25.67, 0.00, 64.63, 1, 0, 35.40, 35.51
10/11/2016, 17:46:13.744, 03:55:36, 272.150, 272.080, 215.14, 224.32, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 73.18810, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 76.44, False, NaN, 2180.70, 85.95, 104.00, 106.00, 100.00, 42.76, 25.67, 0.00, 64.63, 1, 0, 35.40, 35.40
10/11/2016, 17:46:43.411, 03:56:06, 272.989, 272.942, 215.95, 225.11, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 74.59902, mTorr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 76.20, False, NaN, 2087.37, 85.66, 104.00, 106.00, 100.00, 42.76, 25.67, 0.00, 64.63, 1, 0, 35.29, 35.40
10/11/2016, 17:47:13.057, 03:56:35, 273.813, 273.770, 216.76, 225.97, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 76.03716, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 75.97, False, NaN, 1997.79, 85.33, 104.00, 106.00, 100.00, 42.76, 25.67, 0.00, 64.63, 1, 0, 35.29, 35.40
10/11/2016, 17:47:42.723, 03:57:05, 274.645, 274.595, 217.56, 226.82, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 76.03716, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 75.74, False, NaN, 1911.88, 85.03, 104.00, 106.00, 100.00, 42.63, 25.67, 0.00, 64.63, 1, 0, 35.29, 35.40
