Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 17:48:12.381, 03:57:35, 275.479, 275.421, 218.35, 227.64, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 76.03716, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 75.51, False, NaN, 1829.42, 84.74, 104.00, 106.00, 100.00, 42.63, 25.67, 0.00, 64.63, 1, 0, 35.18, 35.40
10/11/2016, 17:48:42.053, 03:58:04, 276.308, 276.254, 219.17, 228.46, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 77.50310, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 75.29, False, NaN, 1747.69, 84.44, 104.00, 106.00, 100.00, 42.63, 25.67, 0.00, 64.63, 1, 0, 35.18, 35.29
10/11/2016, 17:49:11.722, 03:58:34, 277.141, 277.111, 219.96, 229.28, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 78.99723, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 75.06, False, NaN, 1672.44, 84.15, 104.00, 106.00, 100.00, 42.51, 25.67, 0.00, 64.63, 1, 0, 35.06, 35.29
10/11/2016, 17:49:41.368, 03:59:04, 277.960, 277.932, 220.75, 230.09, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 78.99723, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 74.84, False, NaN, 1600.44, 83.86, 104.00, 106.00, 100.00, 42.51, 25.67, 0.00, 64.63, 1, 0, 35.06, 35.29
10/11/2016, 17:50:11.034, 03:59:33, 278.781, 278.713, 221.54, 230.93, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 80.52016, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 74.63, False, NaN, 1531.56, 83.57, 104.00, 106.00, 100.00, 42.51, 25.67, 0.00, 64.63, 1, 0, 35.06, 35.18
10/11/2016, 17:50:40.691, 04:00:03, 279.585, 279.551, 222.33, 231.71, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 82.07243, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 74.41, False, NaN, 1465.73, 83.30, 104.00, 106.00, 100.00, 42.38, 25.67, 0.00, 64.63, 1, 0, 34.95, 35.29
10/11/2016, 17:51:10.334, 04:00:32, 280.390, 280.347, 223.14, 232.55, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 83.65466, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 74.20, False, NaN, 1400.45, 83.00, 104.00, 106.00, 100.00, 42.38, 25.67, 0.00, 64.63, 1, 0, 34.95, 35.29
10/11/2016, 17:51:39.994, 04:01:02, 281.178, 281.138, 223.92, 233.34, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 85.26738, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.98, False, NaN, 1340.44, 82.73, 104.00, 106.00, 100.00, 42.38, 25.77, 0.00, 64.63, 1, 0, 34.95, 35.29
10/11/2016, 17:52:09.649, 04:01:32, 281.969, 281.951, 224.69, 234.15, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 86.91117, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.78, False, NaN, 1283.28, 82.46, 104.00, 106.00, 100.00, 42.26, 25.77, 0.00, 64.63, 1, 0, 34.95, 35.29
10/11/2016, 17:52:39.305, 04:02:01, 282.743, 282.729, 225.47, 234.95, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 88.58667, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.58, False, NaN, 1228.48, 82.17, 104.00, 106.00, 100.00, 42.26, 25.77, 0.00, 64.63, 1, 0, 34.84, 35.29
10/11/2016, 17:53:08.963, 04:02:31, 283.519, 283.492, 226.24, 235.78, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 90.29447, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.290, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.38, False, NaN, 1176.16, 81.90, 104.00, 106.00, 100.00, 42.26, 25.77, 0.00, 64.63, 1, 0, 34.84, 35.18
10/11/2016, 17:53:38.616, 04:03:01, 284.287, 284.255, 227.04, 236.58, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 93.80946, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.18, False, NaN, 1124.29, 81.64, 104.00, 106.00, 100.00, 42.13, 25.77, 0.00, 64.63, 1, 0, 34.84, 35.29
10/11/2016, 17:54:08.274, 04:03:30, 285.037, 285.005, 227.81, 237.38, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 95.61795, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.99, False, NaN, 1076.62, 81.37, 104.00, 106.00, 100.00, 42.13, 25.77, 0.00, 64.63, 1, 0, 34.73, 35.18
10/11/2016, 17:54:37.931, 04:04:00, 285.755, 285.777, 228.57, 238.18, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 97.46139, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.79, False, NaN, 1031.11, 81.11, 104.00, 106.00, 100.00, 42.13, 25.77, 0.00, 64.63, 1, 0, 34.73, 35.18
10/11/2016, 17:55:07.586, 04:04:30, 285.020, 285.408, 229.34, 238.98, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 97.46139, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.88, False, NaN, 987.63, 80.85, 104.00, 106.00, 100.00, 42.01, 25.87, 0.00, 64.63, 1, 0, 34.73, 35.06
10/11/2016, 17:55:37.270, 04:04:59, 284.277, 284.675, 230.11, 239.80, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 99.34028, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.07, False, NaN, 946.05, 80.59, 104.00, 106.00, 100.00, 42.01, 25.87, 0.00, 64.63, 1, 0, 34.73, 35.18
10/11/2016, 17:56:06.916, 04:05:29, 284.922, 284.911, 230.87, 240.59, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 103.20740, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.01, False, NaN, 906.36, 80.33, 104.00, 106.00, 100.00, 42.01, 25.87, 0.00, 64.63, 1, 0, 34.62, 35.29
10/11/2016, 17:56:36.585, 04:05:59, 285.741, 285.702, 231.66, 241.38, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 105.19710, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.81, False, NaN, 867.04, 80.08, 104.00, 106.00, 100.00, 41.88, 25.87, 0.00, 64.63, 1, 0, 34.62, 35.18
10/11/2016, 17:57:06.241, 04:06:28, 285.134, 285.530, 232.42, 242.16, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 107.22510, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.86, False, NaN, 830.93, 79.84, 104.00, 106.00, 100.00, 41.88, 25.87, 0.00, 64.63, 1, 0, 34.62, 35.06
10/11/2016, 17:57:35.899, 04:06:58, 284.435, 284.815, 233.17, 242.95, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 111.39920, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.04, False, NaN, 796.47, 79.59, 104.00, 106.00, 100.00, 41.76, 25.87, 0.00, 64.63, 1, 0, 34.51, 35.06
10/11/2016, 17:58:05.557, 04:07:28, 284.802, 284.785, 233.93, 243.76, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 115.73570, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.04, False, NaN, 763.49, 79.34, 104.00, 106.00, 100.00, 41.76, 25.98, 0.00, 64.63, 1, 0, 34.51, 35.06
10/11/2016, 17:58:35.210, 04:07:57, 285.651, 285.614, 234.69, 244.53, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 120.24110, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.83, False, NaN, 731.96, 79.10, 104.00, 106.00, 100.00, 41.76, 25.98, 0.00, 64.63, 1, 0, 34.51, 34.95
10/11/2016, 17:59:04.872, 04:08:27, 285.253, 285.634, 235.47, 245.30, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 124.92200, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.83, False, NaN, 700.70, 78.87, 104.00, 106.00, 100.00, 41.64, 25.98, 0.00, 64.63, 1, 0, 34.51, 34.95
10/11/2016, 17:59:34.523, 04:08:57, 284.602, 284.986, 236.23, 246.07, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 129.78500, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.99, False, NaN, 671.96, 78.64, 104.00, 106.00, 100.00, 41.64, 25.98, 0.00, 64.63, 1, 0, 34.51, 34.95
10/11/2016, 18:00:04.180, 04:09:26, 284.581, 284.605, 236.99, 246.82, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 134.83720, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.09, False, NaN, 644.49, 78.41, 104.00, 106.00, 100.00, 41.64, 25.98, 0.00, 64.63, 1, 0, 34.39, 35.06
10/11/2016, 18:00:33.847, 04:09:56, 285.480, 285.443, 237.74, 247.57, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 142.78680, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.88, False, NaN, 618.19, 78.18, 104.00, 106.00, 100.00, 41.51, 26.08, 0.00, 64.63, 1, 0, 34.39, 34.84
10/11/2016, 18:01:03.495, 04:10:26, 285.397, 285.746, 238.47, 248.34, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 148.34530, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.80, False, NaN, 594.01, 77.95, 104.00, 106.00, 100.00, 41.51, 26.08, 0.00, 64.63, 1, 0, 34.39, 34.84
10/11/2016, 18:01:33.153, 04:10:55, 284.785, 285.137, 239.22, 249.08, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 157.09140, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.95, False, NaN, 568.12, 77.73, 104.00, 106.00, 100.00, 41.51, 26.08, 0.00, 64.63, 1, 0, 34.39, 34.95
10/11/2016, 18:02:02.805, 04:11:25, 284.305, 284.565, 240.03, 249.81, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 163.20660, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.10, False, NaN, 545.18, 77.52, 104.00, 106.00, 100.00, 41.39, 26.08, 0.00, 64.63, 1, 0, 34.39, 35.18
10/11/2016, 18:02:32.459, 04:11:55, 285.261, 285.222, 240.78, 250.54, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 172.82880, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.93, False, NaN, 523.25, 77.30, 104.00, 106.00, 100.00, 41.39, 26.08, 0.00, 64.63, 1, 0, 34.28, 35.06
10/11/2016, 18:03:02.119, 04:12:24, 285.576, 285.862, 241.53, 251.27, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 183.01830, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.77, False, NaN, 502.26, 77.09, 104.00, 106.00, 100.00, 41.39, 26.08, 0.00, 64.96, 1, 0, 34.28, 35.18
10/11/2016, 18:03:31.777, 04:12:54, 284.991, 285.343, 242.29, 252.01, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 193.80850, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.90, False, NaN, 482.19, 76.87, 104.00, 106.00, 100.00, 41.39, 26.18, 0.00, 64.96, 1, 0, 34.28, 35.18
10/11/2016, 18:04:01.432, 04:13:24, 284.443, 284.791, 243.04, 252.73, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 205.23500, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.04, False, NaN, 462.26, 76.66, 104.00, 106.00, 100.00, 41.27, 26.18, 0.00, 64.63, 1, 0, 34.28, 35.18
10/11/2016, 18:04:31.086, 04:13:53, 284.856, 284.792, 243.83, 253.44, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 221.52490, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.04, False, NaN, 443.90, 76.45, 104.00, 106.00, 100.00, 41.27, 26.18, 0.00, 64.96, 1, 0, 34.28, 35.18
10/11/2016, 18:05:00.740, 04:14:23, 285.786, 285.749, 244.58, 254.15, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 239.10760, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.80, False, NaN, 426.34, 76.25, 104.00, 106.00, 100.00, 41.27, 26.18, 0.00, 64.96, 1, 0, 34.17, 35.06
10/11/2016, 18:05:30.399, 04:14:53, 285.261, 285.594, 245.33, 254.86, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 258.08630, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.84, False, NaN, 409.51, 76.05, 104.00, 106.00, 100.00, 41.15, 26.18, 0.00, 64.96, 1, 0, 34.17, 35.06
10/11/2016, 18:06:00.058, 04:15:22, 284.751, 285.082, 246.09, 255.56, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 268.13310, mTorr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.97, False, NaN, 393.41, 75.84, 104.00, 106.00, 100.00, 41.15, 26.18, 0.00, 64.96, 1, 0, 34.17, 35.06
10/11/2016, 18:06:29.713, 04:15:52, 284.272, 284.595, 246.84, 256.29, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 289.41530, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.09, False, NaN, 378.04, 75.64, 104.00, 106.00, 100.00, 41.02, 26.28, 0.00, 64.96, 1, 0, 34.17, 34.95
10/11/2016, 18:06:59.380, 04:16:22, 285.256, 285.178, 247.59, 256.99, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 312.38670, mTorr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.94, False, NaN, 362.80, 75.45, 104.00, 106.00, 100.00, 41.02, 26.28, 0.00, 64.96, 1, 0, 34.17, 35.06
10/11/2016, 18:07:29.035, 04:16:51, 285.607, 285.893, 248.37, 257.68, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 330.80430, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.76, False, NaN, 348.79, 75.25, 104.00, 106.00, 100.00, 41.02, 26.28, 0.00, 64.96, 1, 0, 34.06, 35.06
10/11/2016, 18:07:58.692, 04:17:21, 285.121, 285.444, 249.11, 258.38, 0.000, 1.848, 1.836, REMOTE MODE, 25, 70, 350.30750, mTorr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.88, False, NaN, 335.38, 75.06, 104.00, 106.00, 100.00, 40.90, 26.28, 0.00, 64.96, 1, 0, 34.06, 35.06
10/11/2016, 18:08:28.337, 04:17:50, 284.670, 284.988, 249.86, 259.07, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 370.96050, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.99, False, NaN, 322.54, 74.87, 104.00, 106.00, 100.00, 40.90, 26.28, 0.00, 64.96, 1, 0, 34.06, 35.06
10/11/2016, 18:08:57.991, 04:18:20, 284.291, 284.559, 250.61, 259.78, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.10, False, NaN, 310.27, 74.68, 104.00, 106.00, 100.00, 40.90, 26.28, 0.00, 64.96, 1, 0, 34.06, 34.95
10/11/2016, 18:09:27.651, 04:18:50, 285.367, 285.274, 251.36, 260.47, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.290, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.92, False, NaN, 298.54, 74.49, 104.00, 106.00, 100.00, 40.78, 26.28, 0.00, 64.96, 1, 0, 34.06, 34.84
10/11/2016, 18:09:57.306, 04:19:19, 285.582, 285.874, 252.13, 261.16, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.77, False, NaN, 286.88, 74.30, 104.00, 106.00, 100.00, 40.78, 26.28, 0.00, 64.96, 1, 0, 33.95, 34.95
10/11/2016, 18:10:26.964, 04:19:49, 285.152, 285.473, 252.87, 261.84, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.87, False, NaN, 276.16, 74.12, 104.00, 106.00, 100.00, 40.78, 26.28, 0.00, 64.96, 1, 0, 33.95, 34.95
10/11/2016, 18:10:56.617, 04:20:19, 284.751, 285.057, 253.61, 262.52, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.50351, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.97, False, NaN, 265.89, 73.94, 104.00, 106.00, 100.00, 40.66, 26.28, 0.00, 64.96, 1, 0, 33.95, 34.84
10/11/2016, 18:11:26.274, 04:20:48, 284.376, 284.679, 254.35, 263.20, 0.000, 1.848, 1.833, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.07, False, NaN, 256.08, 73.75, 104.00, 106.00, 100.00, 40.66, 26.28, 0.00, 64.96, 1, 0, 33.95, 34.84
10/11/2016, 18:11:55.941, 04:21:18, 285.057, 284.965, 255.09, 263.91, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.00, False, NaN, 246.69, 73.57, 104.00, 106.00, 100.00, 40.54, 26.28, 0.00, 64.96, 1, 0, 33.95, 34.84
10/11/2016, 18:12:25.589, 04:21:48, 285.720, 285.927, 255.83, 264.59, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.64538, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.75, False, NaN, 237.38, 73.39, 104.00, 106.00, 100.00, 40.54, 26.28, 0.00, 64.96, 1, 0, 33.84, 34.73
10/11/2016, 18:12:55.244, 04:22:17, 285.337, 285.646, 256.59, 265.26, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.69661, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.82, False, NaN, 228.81, 73.22, 104.00, 106.00, 100.00, 40.42, 26.28, 0.00, 64.96, 1, 0, 33.84, 34.62
10/11/2016, 18:13:24.901, 04:22:47, 284.984, 285.280, 257.32, 265.94, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.72373, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.92, False, NaN, 220.61, 73.04, 104.00, 106.00, 100.00, 40.42, 26.28, 0.00, 64.96, 1, 0, 33.84, 34.62
10/11/2016, 18:13:54.553, 04:23:17, 284.657, 284.950, 258.04, 266.60, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 290.00 K, True, 73.00, False, NaN, 212.80, 72.87, 104.00, 106.00, 100.00, 40.42, 26.28, 0.00, 64.96, 1, 0, 33.84, 34.73
10/11/2016, 18:14:24.210, 04:23:46, 284.348, 284.638, 258.76, 267.29, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.72373, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.08, False, NaN, 205.38, 72.70, 104.00, 106.00, 100.00, 40.30, 26.28, 0.00, 64.96, 1, 0, 33.73, 34.62
10/11/2016, 18:14:53.867, 04:24:16, 285.138, 285.029, 259.47, 267.96, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.98, False, NaN, 198.29, 72.53, 104.00, 106.00, 100.00, 40.30, 26.28, 0.00, 64.96, 1, 0, 33.73, 34.73
10/11/2016, 18:15:23.524, 04:24:46, 285.702, 285.940, 260.21, 268.62, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.75190, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.75, False, NaN, 191.27, 72.36, 104.00, 106.00, 100.00, 40.17, 26.28, 0.00, 64.96, 1, 0, 33.73, 34.62
10/11/2016, 18:15:53.201, 04:25:15, 285.390, 285.683, 260.91, 269.28, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.82, False, NaN, 184.81, 72.20, 104.00, 106.00, 100.00, 40.17, 26.28, 0.00, 64.96, 1, 0, 33.73, 34.51
10/11/2016, 18:16:22.867, 04:25:45, 285.098, 285.381, 261.61, 269.94, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.89, False, NaN, 178.64, 72.04, 104.00, 106.00, 100.00, 40.05, 26.18, 0.00, 64.96, 1, 0, 33.62, 34.51
10/11/2016, 18:16:52.535, 04:26:15, 284.830, 285.109, 262.30, 270.59, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.96, False, NaN, 172.73, 71.87, 104.00, 106.00, 100.00, 40.05, 26.18, 0.00, 64.96, 1, 0, 33.62, 34.51
10/11/2016, 18:17:22.181, 04:26:44, 284.576, 284.864, 262.96, 271.26, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.82723, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.02, False, NaN, 167.30, 71.71, 104.00, 106.00, 100.00, 39.93, 26.18, 0.00, 64.96, 1, 0, 33.62, 34.39
10/11/2016, 18:17:51.836, 04:27:14, 284.340, 284.619, 263.70, 271.88, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.09, False, NaN, 161.48, 71.56, 104.00, 106.00, 100.00, 39.93, 26.18, 0.00, 64.96, 1, 0, 33.62, 34.39
10/11/2016, 18:18:21.495, 04:27:44, 285.181, 285.042, 264.38, 272.55, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.98, False, NaN, 156.31, 71.39, 104.00, 106.00, 100.00, 39.93, 26.18, 0.00, 64.96, 1, 0, 33.51, 34.17
10/11/2016, 18:18:51.147, 04:28:13, 285.732, 285.967, 265.06, 273.18, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.74, False, NaN, 151.37, 71.24, 104.00, 106.00, 100.00, 39.81, 26.18, 0.00, 64.96, 1, 0, 33.51, 34.17
10/11/2016, 18:19:20.806, 04:28:43, 285.488, 285.759, 265.73, 273.82, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.80, False, NaN, 146.63, 71.08, 104.00, 106.00, 100.00, 39.69, 26.18, 0.00, 64.96, 1, 0, 33.51, 34.17
10/11/2016, 18:19:50.473, 04:29:13, 285.263, 285.532, 266.39, 274.48, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.94553, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.85, False, NaN, 142.09, 70.92, 104.00, 106.00, 100.00, 39.69, 26.18, 0.00, 64.96, 1, 0, 33.51, 34.17
10/11/2016, 18:20:20.119, 04:29:42, 285.055, 285.321, 267.06, 275.11, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.96376, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.91, False, NaN, 137.58, 70.77, 104.00, 106.00, 100.00, 39.69, 26.18, 0.00, 64.96, 1, 0, 33.40, 34.06
10/11/2016, 18:20:49.775, 04:30:12, 284.863, 285.129, 267.74, 275.73, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.96, False, NaN, 133.42, 70.62, 104.00, 106.00, 100.00, 39.58, 26.08, 0.00, 64.96, 1, 0, 33.40, 34.06
10/11/2016, 18:21:19.433, 04:30:42, 284.688, 284.950, 268.39, 276.36, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.00127, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.00, False, NaN, 129.42, 70.47, 104.00, 106.00, 100.00, 39.58, 26.08, 0.00, 64.96, 1, 0, 33.40, 34.06
10/11/2016, 18:21:49.105, 04:31:11, 284.524, 284.779, 269.04, 276.98, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.04025, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.05, False, NaN, 125.59, 70.33, 104.00, 106.00, 100.00, 39.46, 26.08, 0.00, 64.96, 1, 0, 33.40, 34.06
10/11/2016, 18:22:18.770, 04:31:41, 284.375, 284.629, 269.68, 277.62, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.08, False, NaN, 121.92, 70.17, 104.00, 106.00, 100.00, 39.46, 26.08, 0.00, 64.96, 1, 0, 33.29, 33.95
10/11/2016, 18:22:48.427, 04:32:11, 284.739, 284.672, 270.29, 278.23, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.07, False, NaN, 118.52, 70.03, 104.00, 106.00, 100.00, 39.34, 26.08, 0.00, 64.96, 1, 0, 33.29, 33.95
10/11/2016, 18:23:18.069, 04:32:40, 285.838, 285.899, 270.97, 278.84, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.76, False, NaN, 114.88, 69.89, 104.00, 106.00, 100.00, 39.34, 26.08, 0.00, 64.96, 1, 0, 33.29, 33.95
10/11/2016, 18:23:47.727, 04:33:10, 285.667, 285.921, 271.60, 279.44, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.75, False, NaN, 111.63, 69.74, 104.00, 106.00, 100.00, 39.34, 26.08, 0.00, 64.96, 1, 0, 33.29, 33.95
10/11/2016, 18:24:17.383, 04:33:40, 285.515, 285.764, 272.23, 280.05, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.21194, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.79, False, NaN, 108.51, 69.60, 104.00, 106.00, 100.00, 39.22, 26.08, 0.00, 65.29, 1, 0, 33.18, 33.95
10/11/2016, 18:24:47.039, 04:34:09, 285.380, 285.622, 272.84, 280.65, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.25912, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.83, False, NaN, 105.51, 69.46, 104.00, 106.00, 100.00, 39.22, 26.08, 0.00, 65.29, 1, 0, 33.18, 33.95
10/11/2016, 18:25:16.697, 04:34:39, 285.257, 285.506, 273.46, 281.27, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.30813, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.86, False, NaN, 102.63, 69.32, 104.00, 106.00, 100.00, 39.10, 25.98, 0.00, 65.29, 1, 0, 33.18, 33.95
10/11/2016, 18:25:46.350, 04:35:08, 285.149, 285.391, 274.07, 281.87, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.33335, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.89, False, NaN, 99.76, 69.18, 104.00, 106.00, 100.00, 39.10, 25.98, 0.00, 65.29, 1, 0, 33.07, 33.84
10/11/2016, 18:26:16.020, 04:35:38, 285.050, 285.290, 274.70, 282.46, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.35906, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.91, False, NaN, 97.09, 69.05, 104.00, 106.00, 100.00, 39.10, 25.98, 0.00, 65.29, 1, 0, 33.07, 34.06
10/11/2016, 18:26:45.678, 04:36:08, 284.963, 285.198, 275.30, 283.05, 0.000, 1.845, 1.833, REMOTE MODE, 25, 70, 1.41196, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.94, False, NaN, 94.54, 68.91, 104.00, 106.00, 100.00, 38.98, 25.98, 0.00, 65.29, 1, 0, 33.07, 33.95
10/11/2016, 18:27:15.318, 04:36:37, 284.888, 285.122, 275.89, 283.63, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 1.41196, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.96, False, NaN, 92.07, 68.78, 104.00, 106.00, 100.00, 38.98, 25.98, 0.00, 65.29, 1, 0, 33.07, 33.95
10/11/2016, 18:27:44.978, 04:37:07, 284.822, 285.054, 276.48, 284.24, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 1.46693, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.98, False, NaN, 89.70, 68.64, 104.00, 106.00, 100.00, 38.86, 25.98, 0.00, 65.29, 1, 0, 32.96, 33.95
10/11/2016, 18:28:14.634, 04:37:37, 284.768, 284.998, 277.07, 284.82, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 1.49521, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.99, False, NaN, 87.41, 68.51, 104.00, 106.00, 100.00, 38.86, 25.98, 0.00, 65.29, 1, 0, 32.96, 33.73
10/11/2016, 18:28:44.290, 04:38:06, 284.721, 284.949, 277.65, 285.40, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.52403, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.00, False, NaN, 85.21, 68.38, 104.00, 106.00, 100.00, 38.86, 25.87, 0.00, 65.29, 1, 0, 32.96, 33.73
10/11/2016, 18:29:13.947, 04:38:36, 284.684, 284.909, 278.25, 285.95, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.55341, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.01, False, NaN, 83.02, 68.26, 104.00, 106.00, 100.00, 38.74, 25.87, 0.00, 65.29, 1, 0, 32.96, 33.73
10/11/2016, 18:29:43.601, 04:39:06, 284.656, 284.878, 278.81, 286.14, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.58336, Torr, 0.00, 10.351, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.02, False, NaN, 81.00, 68.22, 104.00, 106.00, 100.00, 38.74, 25.87, 0.00, 65.29, 1, 0, 32.85, 33.73
10/11/2016, 18:30:13.258, 04:39:35, 284.637, 284.857, 279.37, 286.03, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.58336, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 79.05, 68.25, 104.00, 106.00, 100.00, 38.63, 25.87, 0.00, 65.29, 1, 0, 32.85, 33.62
10/11/2016, 18:30:42.928, 04:40:05, 284.625, 284.844, 279.93, 285.80, 0.000, 1.845, 1.829, REMOTE MODE, 25, 70, 1.61389, Torr, 0.00, 10.351, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 77.18, 68.30, 104.00, 106.00, 100.00, 38.63, 25.87, 0.00, 65.29, 1, 0, 32.85, 33.62
10/11/2016, 18:31:12.587, 04:40:35, 284.619, 284.835, 280.49, 285.53, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.61389, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 75.33, 68.36, 104.00, 106.00, 100.00, 38.51, 25.87, 0.00, 65.29, 1, 0, 32.85, 33.51
10/11/2016, 18:31:42.242, 04:41:04, 284.619, 284.836, 281.03, 285.26, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.64500, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 73.61, 68.41, 104.00, 106.00, 100.00, 38.51, 25.87, 0.00, 65.29, 1, 0, 32.74, 33.62
10/11/2016, 18:32:11.908, 04:41:34, 284.625, 284.840, 281.56, 285.01, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.67671, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 71.96, 68.47, 104.00, 106.00, 100.00, 38.51, 25.87, 0.00, 65.29, 1, 0, 32.74, 33.51
10/11/2016, 18:32:41.566, 04:42:04, 284.633, 284.847, 282.08, 284.79, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.67671, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.03, False, NaN, 70.37, 68.52, 104.00, 106.00, 100.00, 38.39, 25.87, 0.00, 65.29, 1, 0, 32.74, 33.51
10/11/2016, 18:33:11.222, 04:42:33, 284.647, 284.861, 282.60, 284.57, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.70904, Torr, 0.00, 10.351, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.02, False, NaN, 68.84, 68.57, 104.00, 106.00, 100.00, 38.27, 25.87, 0.00, 65.29, 1, 0, 32.74, 33.40
10/11/2016, 18:33:40.871, 04:43:03, 284.662, 284.876, 283.11, 284.40, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.70904, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.02, False, NaN, 67.37, 68.61, 104.00, 106.00, 100.00, 38.27, 25.87, 0.00, 65.29, 1, 0, 32.63, 33.40
10/11/2016, 18:34:10.523, 04:43:33, 284.681, 284.894, 283.64, 284.24, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.74198, Torr, 0.00, 10.367, 0.00, 5.191, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.02, False, NaN, 65.89, 68.64, 104.00, 106.00, 100.00, 38.16, 25.77, 0.00, 65.29, 1, 0, 32.63, 33.40
10/11/2016, 18:34:40.180, 04:44:02, 284.702, 284.916, 284.14, 284.39, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.77557, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.01, False, NaN, 64.52, 68.61, 104.00, 106.00, 100.00, 38.16, 25.77, 0.00, 65.29, 1, 0, 32.63, 33.40
10/11/2016, 18:35:09.839, 04:44:32, 284.725, 284.938, 284.63, 284.95, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.80980, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.01, False, NaN, 63.19, 68.49, 104.00, 106.00, 100.00, 38.16, 25.77, 0.00, 65.29, 1, 0, 32.52, 33.40
10/11/2016, 18:35:39.493, 04:45:02, 284.751, 284.963, 285.12, 285.66, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.84469, Torr, 0.00, 10.351, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 73.00, False, NaN, 61.91, 68.32, 104.00, 106.00, 100.00, 38.04, 25.77, 0.00, 65.29, 1, 0, 32.52, 33.40
10/11/2016, 18:36:09.149, 04:45:31, 284.780, 284.992, 285.61, 286.30, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.88025, Torr, 0.00, 10.367, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.99, False, NaN, 60.67, 68.18, 104.00, 106.00, 100.00, 38.04, 25.77, 0.00, 65.29, 1, 0, 32.52, 33.40
10/11/2016, 18:36:38.804, 04:46:01, 284.813, 285.023, 286.09, 286.51, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.98, False, NaN, 59.48, 68.14, 104.00, 106.00, 100.00, 37.92, 25.77, 0.00, 65.29, 1, 0, 32.52, 33.29
10/11/2016, 18:37:08.460, 04:46:31, 284.848, 285.058, 286.28, 286.51, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.91650, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.97, False, NaN, 59.00, 68.14, 104.00, 106.00, 100.00, 37.92, 25.77, 0.00, 65.29, 1, 0, 32.41, 33.18
10/11/2016, 18:37:38.120, 04:47:00, 284.888, 285.096, 286.22, 286.44, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.96, False, NaN, 59.15, 68.15, 104.00, 106.00, 100.00, 37.92, 25.77, 0.00, 65.29, 1, 0, 32.41, 33.18
10/11/2016, 18:38:07.785, 04:47:30, 284.930, 285.138, 286.07, 286.33, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.95, False, NaN, 59.52, 68.18, 104.00, 106.00, 100.00, 37.81, 25.77, 0.00, 65.29, 1, 0, 32.41, 33.07
10/11/2016, 18:38:37.432, 04:48:00, 284.976, 285.182, 285.90, 286.21, 0.000, 1.842, 1.829, REMOTE MODE, 25, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.94, False, NaN, 59.95, 68.20, 104.00, 106.00, 100.00, 37.81, 25.67, 0.00, 65.29, 1, 0, 32.41, 33.18
10/11/2016, 18:39:07.089, 04:48:29, 285.094, 285.290, 285.88, 286.17, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 589.31220, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARM UP VENTING, False, False, OFF, OFF, Open, Open, 2.00 K, True, 72.92, False, NaN, 60.01, 68.21, 104.00, 106.00, 100.00, 37.69, 25.67, 0.00, 65.29, 1, 0, 32.30, 32.96
10/11/2016, 18:39:36.755, 04:48:59, 285.170, 285.372, 285.72, 286.05, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.89, False, NaN, 60.38, 68.24, 104.00, 106.00, 100.00, 37.69, 25.67, 0.00, 65.29, 1, 0, 32.30, 32.96
10/11/2016, 18:40:06.399, 04:49:29, 285.245, 285.448, 285.65, 285.97, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.87, False, NaN, 60.56, 68.26, 104.00, 106.00, 100.00, 37.69, 25.67, 0.00, 65.29, 1, 0, 32.30, 32.96
10/11/2016, 18:40:36.054, 04:49:58, 285.325, 285.531, 285.60, 285.90, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.85, False, NaN, 60.69, 68.27, 104.00, 106.00, 100.00, 37.57, 25.67, 0.00, 65.29, 1, 0, 32.30, 33.07
10/11/2016, 18:41:05.722, 04:50:28, 285.407, 285.612, 285.56, 285.84, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.83, False, NaN, 60.79, 68.29, 104.00, 106.00, 100.00, 37.57, 25.67, 0.00, 65.29, 1, 0, 32.20, 32.96
10/11/2016, 18:41:35.366, 04:50:58, 285.493, 285.700, 285.54, 285.79, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.81, False, NaN, 60.84, 68.30, 104.00, 106.00, 100.00, 37.57, 25.67, 0.00, 65.29, 1, 0, 32.20, 32.96
10/11/2016, 18:42:05.025, 04:51:27, 285.582, 285.785, 285.53, 285.75, 0.000, 1.842, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.79, False, NaN, 60.86, 68.31, 104.00, 106.00, 100.00, 37.57, 25.67, 0.00, 65.29, 1, 0, 32.20, 32.85
10/11/2016, 18:42:34.678, 04:51:57, 285.672, 285.874, 285.54, 285.72, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.77, False, NaN, 60.85, 68.31, 104.00, 106.00, 100.00, 37.46, 25.56, 0.00, 65.29, 1, 0, 32.20, 32.96
10/11/2016, 18:43:04.338, 04:52:26, 285.761, 285.966, 285.55, 285.70, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.74, False, NaN, 60.82, 68.32, 104.00, 106.00, 100.00, 37.46, 25.56, 0.00, 65.29, 1, 0, 32.09, 32.85
10/11/2016, 18:43:33.996, 04:52:56, 285.849, 286.055, 285.57, 285.69, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.72, False, NaN, 60.77, 68.32, 104.00, 106.00, 100.00, 37.34, 25.56, 0.00, 65.29, 1, 0, 32.09, 32.85
10/11/2016, 18:44:03.651, 04:53:26, 285.939, 286.141, 285.60, 285.67, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.70, False, NaN, 60.70, 68.32, 104.00, 106.00, 100.00, 37.34, 25.56, 0.00, 65.63, 1, 0, 32.09, 32.74
10/11/2016, 18:44:33.304, 04:53:55, 286.025, 286.226, 285.63, 285.67, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.68, False, NaN, 60.62, 68.32, 104.00, 106.00, 100.00, 37.34, 25.56, 0.00, 65.29, 1, 0, 32.09, 32.74
10/11/2016, 18:45:02.961, 04:54:25, 286.114, 286.316, 285.66, 285.67, 0.000, 1.838, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.65, False, NaN, 60.54, 68.32, 104.00, 106.00, 100.00, 37.23, 25.56, 0.00, 65.29, 1, 0, 31.98, 32.85
10/11/2016, 18:45:32.617, 04:54:55, 286.200, 286.404, 285.70, 285.67, 0.000, 1.838, 1.826, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.63, False, NaN, 60.44, 68.32, 104.00, 106.00, 100.00, 37.23, 25.56, 0.00, 65.63, 1, 0, 31.98, 32.85
10/11/2016, 18:46:02.274, 04:55:24, 286.287, 286.490, 285.74, 285.68, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.61, False, NaN, 60.34, 68.32, 104.00, 106.00, 100.00, 37.23, 25.56, 0.00, 65.29, 1, 0, 31.98, 32.63
10/11/2016, 18:46:31.941, 04:55:54, 286.374, 286.575, 285.78, 285.69, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.59, False, NaN, 60.24, 68.32, 104.00, 106.00, 100.00, 37.11, 25.46, 0.00, 65.29, 1, 0, 31.87, 32.63
10/11/2016, 18:47:01.587, 04:56:24, 286.458, 286.659, 285.82, 285.71, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.57, False, NaN, 60.13, 68.32, 104.00, 106.00, 100.00, 37.11, 25.46, 0.00, 65.29, 1, 0, 31.87, 32.63
10/11/2016, 18:47:31.241, 04:56:53, 286.541, 286.740, 285.87, 285.72, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.55, False, NaN, 60.01, 68.31, 104.00, 106.00, 100.00, 37.00, 25.46, 0.00, 65.29, 1, 0, 31.87, 32.52
10/11/2016, 18:48:00.909, 04:57:23, 286.623, 286.821, 285.92, 285.74, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.52, False, NaN, 59.90, 68.31, 104.00, 106.00, 100.00, 37.00, 25.46, 0.00, 65.29, 1, 0, 31.87, 32.63
10/11/2016, 18:48:30.553, 04:57:53, 286.705, 286.906, 285.96, 285.76, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.50, False, NaN, 59.78, 68.30, 104.00, 106.00, 100.00, 37.00, 25.46, 0.00, 65.29, 1, 0, 31.76, 32.52
10/11/2016, 18:49:00.209, 04:58:22, 286.784, 286.985, 286.01, 285.78, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.48, False, NaN, 59.66, 68.30, 104.00, 106.00, 100.00, 37.00, 25.46, 0.00, 65.63, 1, 0, 31.76, 32.52
10/11/2016, 18:49:29.881, 04:58:52, 286.862, 287.063, 286.06, 285.81, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.46, False, NaN, 59.54, 68.29, 104.00, 106.00, 100.00, 36.88, 25.46, 0.00, 65.63, 1, 0, 31.76, 32.52
10/11/2016, 18:49:59.540, 04:59:22, 286.939, 287.140, 286.11, 285.83, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.44, False, NaN, 59.42, 68.29, 104.00, 106.00, 100.00, 36.88, 25.46, 0.00, 65.63, 1, 0, 31.76, 32.41
10/11/2016, 18:50:29.194, 04:59:51, 287.015, 287.215, 286.16, 285.86, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.43, False, NaN, 59.30, 68.28, 104.00, 106.00, 100.00, 36.88, 25.36, 0.00, 65.63, 1, 0, 31.76, 32.52
10/11/2016, 18:50:58.865, 05:00:21, 287.089, 287.293, 286.21, 285.89, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.41, False, NaN, 59.18, 68.28, 104.00, 106.00, 100.00, 36.77, 25.36, 0.00, 65.63, 1, 0, 31.65, 32.41
10/11/2016, 18:51:28.526, 05:00:51, 287.164, 287.367, 286.26, 285.91, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.39, False, NaN, 59.06, 68.27, 104.00, 106.00, 100.00, 36.77, 25.36, 0.00, 65.63, 1, 0, 31.65, 32.30
10/11/2016, 18:51:58.194, 05:01:20, 287.237, 287.438, 286.31, 285.94, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.37, False, NaN, 58.94, 68.26, 104.00, 106.00, 100.00, 36.65, 25.36, 0.00, 65.63, 1, 0, 31.65, 32.20
