Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 18:52:27.868, 05:01:50, 287.308, 287.511, 286.36, 285.97, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.35, False, NaN, 58.81, 68.26, 104.00, 106.00, 100.00, 36.65, 25.36, 0.00, 65.63, 1, 0, 31.65, 32.41
10/11/2016, 18:52:57.523, 05:02:20, 287.380, 287.582, 286.41, 286.01, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.33, False, NaN, 58.69, 68.25, 104.00, 106.00, 100.00, 36.65, 25.36, 0.00, 65.63, 1, 0, 31.55, 32.20
10/11/2016, 18:53:27.183, 05:02:49, 287.449, 287.653, 286.46, 286.04, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.32, False, NaN, 58.57, 68.24, 104.00, 106.00, 100.00, 36.65, 25.36, 0.00, 65.63, 1, 0, 31.55, 32.20
10/11/2016, 18:53:56.835, 05:03:19, 287.517, 287.721, 286.51, 286.07, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.30, False, NaN, 58.46, 68.24, 104.00, 106.00, 100.00, 36.54, 25.36, 0.00, 65.63, 1, 0, 31.55, 32.20
10/11/2016, 18:54:26.507, 05:03:49, 287.585, 287.787, 286.55, 286.11, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.28, False, NaN, 58.34, 68.23, 104.00, 106.00, 100.00, 36.54, 25.36, 0.00, 65.63, 1, 0, 31.44, 32.20
10/11/2016, 18:54:56.162, 05:04:18, 287.650, 287.853, 286.60, 286.14, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.26, False, NaN, 58.22, 68.22, 104.00, 106.00, 100.00, 36.54, 25.26, 0.00, 65.63, 1, 0, 31.44, 32.09
10/11/2016, 18:55:25.833, 05:04:48, 287.716, 287.918, 286.65, 286.17, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.25, False, NaN, 58.10, 68.21, 104.00, 106.00, 100.00, 36.42, 25.26, 0.00, 65.63, 1, 0, 31.44, 32.09
10/11/2016, 18:55:55.488, 05:05:18, 287.779, 287.983, 286.70, 286.21, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.23, False, NaN, 57.98, 68.20, 104.00, 106.00, 100.00, 36.42, 25.26, 0.00, 65.63, 1, 0, 31.44, 32.09
10/11/2016, 18:56:25.145, 05:05:47, 287.843, 288.047, 286.75, 286.25, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.22, False, NaN, 57.86, 68.20, 104.00, 106.00, 100.00, 36.31, 25.26, 0.00, 65.63, 1, 0, 31.44, 31.98
10/11/2016, 18:56:54.803, 05:06:17, 287.904, 288.111, 286.80, 286.28, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.20, False, NaN, 57.75, 68.19, 104.00, 106.00, 100.00, 36.31, 25.26, 0.00, 65.63, 1, 0, 31.33, 31.98
10/11/2016, 18:57:24.459, 05:06:47, 287.966, 288.171, 286.85, 286.32, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.19, False, NaN, 57.63, 68.18, 104.00, 106.00, 100.00, 36.31, 25.26, 0.00, 65.63, 1, 0, 31.33, 31.98
10/11/2016, 18:57:54.117, 05:07:16, 288.025, 288.231, 286.90, 286.35, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.17, False, NaN, 57.51, 68.17, 104.00, 106.00, 100.00, 36.20, 25.26, 0.00, 65.63, 1, 0, 31.33, 31.87
10/11/2016, 18:58:23.785, 05:07:46, 288.084, 288.289, 286.95, 286.39, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.16, False, NaN, 57.40, 68.16, 104.00, 106.00, 100.00, 36.20, 25.26, 0.00, 65.63, 1, 0, 31.33, 31.87
10/11/2016, 18:58:53.441, 05:08:16, 288.142, 288.346, 287.00, 286.43, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.14, False, NaN, 57.28, 68.16, 104.00, 106.00, 100.00, 36.20, 25.26, 0.00, 65.63, 1, 0, 31.22, 31.98
10/11/2016, 18:59:23.097, 05:08:45, 288.199, 288.405, 287.04, 286.47, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.13, False, NaN, 57.17, 68.15, 104.00, 106.00, 100.00, 36.20, 25.15, 0.00, 65.63, 1, 0, 31.22, 31.98
10/11/2016, 18:59:52.741, 05:09:15, 288.255, 288.462, 287.09, 286.51, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.11, False, NaN, 57.06, 68.14, 104.00, 106.00, 100.00, 36.08, 25.15, 0.00, 65.63, 1, 0, 31.22, 31.98
10/11/2016, 19:00:22.400, 05:09:45, 288.311, 288.517, 287.14, 286.54, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.10, False, NaN, 56.95, 68.13, 104.00, 106.00, 100.00, 36.08, 25.15, 0.00, 65.63, 1, 0, 31.22, 32.09
10/11/2016, 19:00:52.056, 05:10:14, 288.366, 288.571, 287.19, 286.58, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.08, False, NaN, 56.83, 68.12, 104.00, 106.00, 100.00, 36.08, 25.15, 0.00, 65.63, 1, 0, 31.22, 31.98
10/11/2016, 19:01:21.709, 05:10:44, 288.419, 288.625, 287.24, 286.62, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.07, False, NaN, 56.72, 68.11, 104.00, 106.00, 100.00, 36.08, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.98
10/11/2016, 19:01:51.369, 05:11:14, 288.472, 288.680, 287.28, 286.66, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.06, False, NaN, 56.61, 68.11, 104.00, 106.00, 100.00, 35.97, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.98
10/11/2016, 19:02:21.023, 05:11:43, 288.524, 288.731, 287.33, 286.70, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.05, False, NaN, 56.50, 68.10, 104.00, 106.00, 100.00, 35.97, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.87
10/11/2016, 19:02:50.678, 05:12:13, 288.576, 288.783, 287.38, 286.74, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.03, False, NaN, 56.39, 68.09, 104.00, 106.00, 100.00, 35.97, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.76
10/11/2016, 19:03:20.336, 05:12:42, 288.627, 288.835, 287.43, 286.78, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.02, False, NaN, 56.28, 68.08, 104.00, 106.00, 100.00, 35.85, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.76
10/11/2016, 19:03:49.995, 05:13:12, 288.678, 288.885, 287.47, 286.82, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 72.01, False, NaN, 56.17, 68.07, 104.00, 106.00, 100.00, 35.85, 25.15, 0.00, 65.63, 1, 0, 31.12, 31.87
10/11/2016, 19:04:19.647, 05:13:42, 288.726, 288.936, 287.52, 286.85, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.99, False, NaN, 56.06, 68.06, 104.00, 106.00, 100.00, 35.85, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.98
10/11/2016, 19:04:49.315, 05:14:11, 288.775, 288.984, 287.57, 286.89, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.98, False, NaN, 55.95, 68.05, 104.00, 106.00, 100.00, 35.85, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.98
10/11/2016, 19:05:18.963, 05:14:41, 288.823, 289.032, 287.61, 286.93, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.97, False, NaN, 55.85, 68.04, 104.00, 106.00, 100.00, 35.74, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.87
10/11/2016, 19:05:48.615, 05:15:11, 288.870, 289.079, 287.66, 286.97, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.96, False, NaN, 55.74, 68.04, 104.00, 106.00, 100.00, 35.74, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.87
10/11/2016, 19:06:18.273, 05:15:40, 288.917, 289.125, 287.71, 287.01, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.95, False, NaN, 55.63, 68.03, 104.00, 106.00, 100.00, 35.74, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.76
10/11/2016, 19:06:47.930, 05:16:10, 288.963, 289.171, 287.76, 287.05, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.94, False, NaN, 55.52, 68.02, 104.00, 106.00, 100.00, 35.74, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.87
10/11/2016, 19:07:17.590, 05:16:40, 289.009, 289.219, 287.80, 287.09, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.92, False, NaN, 55.41, 68.01, 104.00, 106.00, 100.00, 35.63, 25.26, 0.00, 65.63, 1, 0, 31.01, 31.76
10/11/2016, 19:07:47.256, 05:17:09, 289.055, 289.264, 287.85, 287.13, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.91, False, NaN, 55.31, 68.00, 104.00, 106.00, 100.00, 35.63, 25.26, 0.00, 65.63, 1, 0, 30.90, 31.76
10/11/2016, 19:08:16.918, 05:17:39, 289.100, 289.309, 287.90, 287.17, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.90, False, NaN, 55.20, 67.99, 104.00, 106.00, 100.00, 35.63, 25.26, 0.00, 65.63, 1, 0, 30.90, 31.76
10/11/2016, 19:08:46.570, 05:18:09, 289.143, 289.352, 287.94, 287.21, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.89, False, NaN, 55.10, 67.98, 104.00, 106.00, 100.00, 35.63, 25.26, 0.00, 65.63, 1, 0, 30.90, 31.65
10/11/2016, 19:09:16.242, 05:18:38, 289.187, 289.396, 287.99, 287.25, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.88, False, NaN, 54.99, 67.97, 104.00, 106.00, 100.00, 35.51, 25.36, 0.00, 65.63, 1, 0, 30.90, 31.65
10/11/2016, 19:09:45.899, 05:19:08, 289.230, 289.441, 288.04, 287.29, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.87, False, NaN, 54.89, 67.97, 104.00, 106.00, 100.00, 35.51, 25.36, 0.00, 65.63, 1, 0, 30.90, 31.87
10/11/2016, 19:10:15.557, 05:19:38, 289.273, 289.484, 288.08, 287.34, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.86, False, NaN, 54.78, 67.96, 104.00, 106.00, 100.00, 35.51, 25.36, 0.00, 65.63, 1, 0, 30.90, 31.76
10/11/2016, 19:10:45.222, 05:20:07, 289.316, 289.526, 288.13, 287.38, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.85, False, NaN, 54.68, 67.95, 104.00, 106.00, 100.00, 35.51, 25.36, 0.00, 65.63, 1, 0, 30.90, 31.87
10/11/2016, 19:11:14.866, 05:20:37, 289.358, 289.568, 288.17, 287.42, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.84, False, NaN, 54.57, 67.94, 104.00, 106.00, 100.00, 35.51, 25.36, 0.00, 65.63, 1, 0, 30.90, 31.87
10/11/2016, 19:11:44.524, 05:21:07, 289.400, 289.609, 288.22, 287.46, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.83, False, NaN, 54.47, 67.93, 104.00, 106.00, 100.00, 35.40, 25.36, 0.00, 65.63, 1, 0, 30.79, 31.76
10/11/2016, 19:12:14.193, 05:21:36, 289.442, 289.653, 288.27, 287.50, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.82, False, NaN, 54.37, 67.92, 104.00, 106.00, 100.00, 35.40, 25.36, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:12:43.850, 05:22:06, 289.483, 289.695, 288.31, 287.54, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.81, False, NaN, 54.27, 67.91, 104.00, 106.00, 100.00, 35.40, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.76
10/11/2016, 19:13:13.509, 05:22:36, 289.524, 289.734, 288.36, 287.58, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.80, False, NaN, 54.17, 67.90, 104.00, 106.00, 100.00, 35.40, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:13:43.163, 05:23:05, 289.563, 289.774, 288.40, 287.62, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.79, False, NaN, 54.07, 67.89, 104.00, 106.00, 100.00, 35.40, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:14:12.823, 05:23:35, 289.605, 289.814, 288.45, 287.66, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.78, False, NaN, 53.96, 67.89, 104.00, 106.00, 100.00, 35.29, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:14:42.489, 05:24:05, 289.644, 289.854, 288.50, 287.70, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.77, False, NaN, 53.86, 67.88, 104.00, 106.00, 100.00, 35.29, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:15:12.131, 05:24:34, 289.684, 289.894, 288.54, 287.74, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.76, False, NaN, 53.76, 67.87, 104.00, 106.00, 100.00, 35.29, 25.46, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:15:41.806, 05:25:04, 289.723, 289.934, 288.59, 287.78, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.75, False, NaN, 53.67, 67.86, 104.00, 106.00, 100.00, 35.29, 25.56, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:16:11.463, 05:25:34, 289.762, 289.972, 288.63, 287.83, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.74, False, NaN, 53.57, 67.85, 104.00, 106.00, 100.00, 35.29, 25.56, 0.00, 65.63, 1, 0, 30.79, 31.76
10/11/2016, 19:16:41.116, 05:26:03, 289.800, 290.012, 288.68, 287.87, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.73, False, NaN, 53.47, 67.84, 104.00, 106.00, 100.00, 35.18, 25.56, 0.00, 65.96, 1, 0, 30.79, 31.87
10/11/2016, 19:17:10.774, 05:26:33, 289.838, 290.050, 288.72, 287.91, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.72, False, NaN, 53.37, 67.83, 104.00, 106.00, 100.00, 35.18, 25.56, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:17:40.431, 05:27:03, 289.877, 290.089, 288.77, 287.95, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.71, False, NaN, 53.28, 67.82, 104.00, 106.00, 100.00, 35.18, 25.56, 0.00, 65.63, 1, 0, 30.79, 31.87
10/11/2016, 19:18:10.097, 05:27:32, 289.915, 290.127, 288.81, 287.99, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.70, False, NaN, 53.18, 67.81, 104.00, 106.00, 100.00, 35.18, 25.56, 0.00, 65.96, 1, 0, 30.79, 31.87
10/11/2016, 19:18:39.741, 05:28:02, 289.953, 290.165, 288.85, 288.03, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.69, False, NaN, 53.09, 67.80, 104.00, 106.00, 100.00, 35.18, 25.56, 0.00, 65.63, 1, 0, 30.69, 31.87
10/11/2016, 19:19:09.397, 05:28:32, 289.991, 290.202, 288.90, 288.07, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.68, False, NaN, 52.99, 67.80, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.87
10/11/2016, 19:19:39.054, 05:29:01, 290.028, 290.240, 288.94, 288.11, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.67, False, NaN, 52.90, 67.79, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:20:08.722, 05:29:31, 290.065, 290.276, 288.98, 288.15, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.66, False, NaN, 52.80, 67.78, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:20:38.371, 05:30:01, 290.103, 290.314, 289.03, 288.19, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.65, False, NaN, 52.71, 67.77, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:21:08.024, 05:30:30, 290.139, 290.351, 289.07, 288.24, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.64, False, NaN, 52.62, 67.76, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:21:37.691, 05:31:00, 290.175, 290.387, 289.11, 288.28, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.63, False, NaN, 52.54, 67.75, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:22:07.338, 05:31:29, 290.212, 290.423, 289.15, 288.32, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.63, False, NaN, 52.44, 67.74, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 65.63, 1, 0, 30.69, 31.98
10/11/2016, 19:22:36.991, 05:31:59, 290.247, 290.459, 289.19, 288.36, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.62, False, NaN, 52.35, 67.73, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 65.96, 1, 0, 30.69, 31.87
10/11/2016, 19:23:06.665, 05:32:29, 290.282, 290.495, 289.24, 288.40, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.61, False, NaN, 52.27, 67.73, 104.00, 106.00, 100.00, 34.84, 25.67, 0.00, 65.96, 1, 0, 30.69, 31.87
10/11/2016, 19:23:36.319, 05:32:58, 290.317, 290.530, 289.28, 288.44, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.60, False, NaN, 52.18, 67.72, 104.00, 106.00, 100.00, 34.84, 25.67, 0.00, 65.96, 1, 0, 30.69, 31.87
10/11/2016, 19:24:05.977, 05:33:28, 290.352, 290.566, 289.32, 288.48, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.59, False, NaN, 52.09, 67.71, 104.00, 106.00, 100.00, 34.84, 25.67, 0.00, 65.96, 1, 0, 30.69, 31.87
10/11/2016, 19:24:35.634, 05:33:58, 290.389, 290.601, 289.36, 288.52, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.58, False, NaN, 52.01, 67.70, 104.00, 106.00, 100.00, 34.73, 25.67, 0.00, 65.96, 1, 0, 30.69, 31.76
10/11/2016, 19:25:05.291, 05:34:27, 290.423, 290.634, 289.40, 288.56, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.57, False, NaN, 51.92, 67.69, 104.00, 106.00, 100.00, 34.73, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.76
10/11/2016, 19:25:34.945, 05:34:57, 290.457, 290.670, 289.44, 288.60, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.56, False, NaN, 51.84, 67.68, 104.00, 106.00, 100.00, 34.73, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.65
10/11/2016, 19:26:04.605, 05:35:27, 290.491, 290.702, 289.47, 288.64, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.56, False, NaN, 51.76, 67.67, 104.00, 106.00, 100.00, 34.62, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.65
10/11/2016, 19:26:34.270, 05:35:56, 290.525, 290.739, 289.51, 288.68, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.55, False, NaN, 51.68, 67.66, 104.00, 106.00, 100.00, 34.62, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.65
10/11/2016, 19:27:03.912, 05:36:26, 290.558, 290.771, 289.55, 288.72, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.54, False, NaN, 51.60, 67.66, 104.00, 106.00, 100.00, 34.62, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.55
10/11/2016, 19:27:33.570, 05:36:56, 290.592, 290.804, 289.59, 288.76, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.53, False, NaN, 51.52, 67.65, 104.00, 106.00, 100.00, 34.62, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.65
10/11/2016, 19:28:03.226, 05:37:25, 290.624, 290.838, 289.63, 288.80, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.52, False, NaN, 51.44, 67.64, 104.00, 106.00, 100.00, 34.51, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.55
10/11/2016, 19:28:32.887, 05:37:55, 290.657, 290.870, 289.66, 288.84, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.52, False, NaN, 51.36, 67.63, 104.00, 106.00, 100.00, 34.51, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.55
10/11/2016, 19:29:02.540, 05:38:25, 290.690, 290.903, 289.70, 288.88, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.51, False, NaN, 51.29, 67.62, 104.00, 106.00, 100.00, 34.39, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.44
10/11/2016, 19:29:32.196, 05:38:54, 290.723, 290.937, 289.74, 288.92, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.50, False, NaN, 51.21, 67.61, 104.00, 106.00, 100.00, 34.39, 25.67, 0.00, 65.96, 1, 0, 30.58, 31.44
10/11/2016, 19:30:01.869, 05:39:24, 290.754, 290.968, 289.77, 288.96, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.49, False, NaN, 51.14, 67.60, 104.00, 106.00, 100.00, 34.39, 25.67, 0.00, 65.96, 1, 0, 30.47, 31.44
10/11/2016, 19:30:31.525, 05:39:54, 290.786, 290.999, 289.81, 288.99, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.48, False, NaN, 51.07, 67.60, 104.00, 106.00, 100.00, 34.28, 25.67, 0.00, 65.96, 1, 0, 30.47, 31.44
10/11/2016, 19:31:01.179, 05:40:23, 290.818, 291.033, 289.84, 289.03, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.48, False, NaN, 50.99, 67.59, 104.00, 106.00, 100.00, 34.28, 25.67, 0.00, 65.96, 1, 0, 30.47, 31.33
10/11/2016, 19:31:30.839, 05:40:53, 290.849, 291.062, 289.88, 289.07, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.47, False, NaN, 50.92, 67.58, 104.00, 106.00, 100.00, 34.28, 25.67, 0.00, 65.96, 1, 0, 30.47, 31.22
10/11/2016, 19:32:00.491, 05:41:23, 290.879, 291.092, 289.91, 289.11, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.46, False, NaN, 50.85, 67.57, 104.00, 106.00, 100.00, 34.28, 25.56, 0.00, 65.96, 1, 0, 30.47, 31.22
10/11/2016, 19:32:30.177, 05:41:52, 290.910, 291.122, 289.94, 289.15, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.45, False, NaN, 50.78, 67.56, 104.00, 106.00, 100.00, 34.17, 25.56, 0.00, 65.96, 1, 0, 30.47, 31.33
10/11/2016, 19:32:59.822, 05:42:22, 290.939, 291.153, 289.98, 289.18, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.45, False, NaN, 50.72, 67.56, 104.00, 106.00, 100.00, 34.17, 25.56, 0.00, 65.96, 1, 0, 30.47, 31.22
10/11/2016, 19:33:29.478, 05:42:52, 290.969, 291.182, 290.01, 289.22, 0.000, 1.835, 1.823, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.44, False, NaN, 50.65, 67.55, 104.00, 106.00, 100.00, 34.17, 25.56, 0.00, 65.96, 1, 0, 30.47, 31.22
10/11/2016, 19:33:59.132, 05:43:21, 290.999, 291.213, 290.04, 289.26, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.43, False, NaN, 50.58, 67.54, 104.00, 106.00, 100.00, 34.06, 25.56, 0.00, 65.96, 1, 0, 30.37, 31.22
10/11/2016, 19:34:28.789, 05:43:51, 291.028, 291.242, 290.07, 289.30, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.42, False, NaN, 50.52, 67.53, 104.00, 106.00, 100.00, 34.06, 25.56, 0.00, 65.96, 1, 0, 30.37, 31.22
10/11/2016, 19:34:58.447, 05:44:21, 291.057, 291.269, 290.11, 289.33, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.42, False, NaN, 50.45, 67.52, 104.00, 106.00, 100.00, 34.06, 25.56, 0.00, 65.96, 1, 0, 30.37, 31.22
10/11/2016, 19:35:28.106, 05:44:50, 291.085, 291.299, 290.14, 289.37, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.41, False, NaN, 50.39, 67.51, 104.00, 106.00, 100.00, 34.06, 25.56, 0.00, 65.96, 1, 0, 30.37, 31.22
10/11/2016, 19:35:57.758, 05:45:20, 291.114, 291.328, 290.17, 289.41, 0.000, 1.835, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.40, False, NaN, 50.33, 67.51, 104.00, 106.00, 100.00, 33.95, 25.46, 0.00, 65.96, 1, 0, 30.37, 31.22
10/11/2016, 19:36:27.417, 05:45:50, 291.143, 291.357, 290.20, 289.44, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.40, False, NaN, 50.26, 67.50, 104.00, 106.00, 100.00, 33.95, 25.46, 0.00, 65.96, 1, 0, 30.37, 31.12
10/11/2016, 19:36:57.069, 05:46:19, 291.171, 291.385, 290.23, 289.48, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.39, False, NaN, 50.20, 67.49, 104.00, 106.00, 100.00, 33.95, 25.46, 0.00, 65.96, 1, 0, 30.26, 31.12
10/11/2016, 19:37:26.726, 05:46:49, 291.198, 291.412, 290.26, 289.52, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.38, False, NaN, 50.14, 67.48, 104.00, 106.00, 100.00, 33.95, 25.46, 0.00, 65.96, 1, 0, 30.26, 31.12
10/11/2016, 19:37:56.387, 05:47:19, 291.226, 291.438, 290.29, 289.55, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.38, False, NaN, 50.08, 67.48, 104.00, 106.00, 100.00, 33.84, 25.46, 0.00, 65.96, 1, 0, 30.26, 31.01
10/11/2016, 19:38:26.038, 05:47:48, 291.252, 291.465, 290.32, 289.59, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.37, False, NaN, 50.02, 67.47, 104.00, 106.00, 100.00, 33.84, 25.46, 0.00, 65.96, 1, 0, 30.26, 31.01
10/11/2016, 19:38:55.712, 05:48:18, 291.280, 291.493, 290.35, 289.62, 0.000, 1.832, 1.819, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.36, False, NaN, 49.96, 67.46, 104.00, 106.00, 100.00, 33.84, 25.46, 0.00, 65.96, 1, 0, 30.26, 31.01
10/11/2016, 19:39:25.367, 05:48:48, 291.306, 291.519, 290.38, 289.66, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.36, False, NaN, 49.90, 67.45, 104.00, 106.00, 100.00, 33.73, 25.46, 0.00, 65.96, 1, 0, 30.26, 30.90
10/11/2016, 19:39:55.027, 05:49:17, 291.331, 291.545, 290.41, 289.69, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.35, False, NaN, 49.85, 67.45, 104.00, 106.00, 100.00, 33.73, 25.46, 0.00, 65.96, 1, 0, 30.26, 30.90
10/11/2016, 19:40:24.681, 05:49:47, 291.357, 291.569, 290.43, 289.73, 0.000, 1.828, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.34, False, NaN, 49.79, 67.44, 104.00, 106.00, 100.00, 33.73, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.90
10/11/2016, 19:40:54.336, 05:50:16, 291.383, 291.595, 290.46, 289.76, 0.000, 1.832, 1.816, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.34, False, NaN, 49.73, 67.43, 104.00, 106.00, 100.00, 33.62, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.79
10/11/2016, 19:41:24.012, 05:50:46, 291.407, 291.620, 290.49, 289.79, 0.000, 1.828, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.33, False, NaN, 49.68, 67.42, 104.00, 106.00, 100.00, 33.62, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.69
10/11/2016, 19:41:53.677, 05:51:16, 291.433, 291.646, 290.52, 289.83, 0.000, 1.828, 1.812, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.33, False, NaN, 49.62, 67.42, 104.00, 106.00, 100.00, 33.62, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.69
10/11/2016, 19:42:23.322, 05:51:45, 291.457, 291.672, 290.54, 289.86, 0.000, 1.828, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.32, False, NaN, 49.57, 67.41, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.69
10/11/2016, 19:42:52.975, 05:52:15, 291.483, 291.695, 290.57, 289.90, 0.000, 1.828, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.31, False, NaN, 49.52, 67.40, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.69
10/11/2016, 19:43:22.633, 05:52:45, 291.505, 291.717, 290.60, 289.93, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.31, False, NaN, 49.47, 67.40, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 65.96, 1, 0, 30.15, 30.58
10/11/2016, 19:43:52.288, 05:53:14, 291.529, 291.741, 290.62, 289.96, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.30, False, NaN, 49.41, 67.39, 104.00, 106.00, 100.00, 33.40, 25.26, 0.00, 65.96, 1, 0, 30.05, 30.69
10/11/2016, 19:44:21.960, 05:53:44, 291.553, 291.767, 290.65, 289.99, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.30, False, NaN, 49.36, 67.38, 104.00, 106.00, 100.00, 33.40, 25.26, 0.00, 65.96, 1, 0, 30.05, 30.69
10/11/2016, 19:44:51.617, 05:54:14, 291.576, 291.790, 290.67, 290.02, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.29, False, NaN, 49.31, 67.37, 104.00, 106.00, 100.00, 33.40, 25.26, 0.00, 65.96, 1, 0, 30.05, 30.69
10/11/2016, 19:45:21.272, 05:54:43, 291.600, 291.811, 290.70, 290.06, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.29, False, NaN, 49.26, 67.37, 104.00, 106.00, 100.00, 33.29, 25.26, 0.00, 65.96, 1, 0, 30.05, 30.69
10/11/2016, 19:45:50.932, 05:55:13, 291.621, 291.834, 290.72, 290.09, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.28, False, NaN, 49.22, 67.36, 104.00, 106.00, 100.00, 33.29, 25.26, 0.00, 65.96, 1, 0, 30.05, 30.58
10/11/2016, 19:46:20.585, 05:55:43, 291.644, 291.854, 290.75, 290.12, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.27, False, NaN, 49.17, 67.35, 104.00, 106.00, 100.00, 33.29, 25.26, 0.00, 65.96, 1, 0, 29.94, 30.58
10/11/2016, 19:46:50.244, 05:56:12, 291.666, 291.879, 290.77, 290.15, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.27, False, NaN, 49.12, 67.35, 104.00, 106.00, 100.00, 33.18, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.58
10/11/2016, 19:47:19.902, 05:56:42, 291.688, 291.900, 290.80, 290.18, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.26, False, NaN, 49.07, 67.34, 104.00, 106.00, 100.00, 33.18, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.58
10/11/2016, 19:47:49.583, 05:57:12, 291.710, 291.923, 290.82, 290.21, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.26, False, NaN, 49.02, 67.33, 104.00, 106.00, 100.00, 33.18, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.47
10/11/2016, 19:48:19.241, 05:57:41, 291.730, 291.944, 290.84, 290.24, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.25, False, NaN, 48.98, 67.33, 104.00, 106.00, 100.00, 33.18, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.58
10/11/2016, 19:48:48.899, 05:58:11, 291.751, 291.964, 290.87, 290.27, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.25, False, NaN, 48.93, 67.32, 104.00, 106.00, 100.00, 33.07, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.47
10/11/2016, 19:49:18.553, 05:58:41, 291.772, 291.984, 290.89, 290.30, 0.000, 1.825, 1.812, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.24, False, NaN, 48.89, 67.32, 104.00, 106.00, 100.00, 33.07, 25.15, 0.00, 65.96, 1, 0, 29.94, 30.47
10/11/2016, 19:49:48.222, 05:59:10, 291.792, 292.007, 290.91, 290.33, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.24, False, NaN, 48.84, 67.31, 104.00, 106.00, 100.00, 33.07, 25.15, 0.00, 65.96, 1, 0, 29.84, 30.47
10/11/2016, 19:50:17.894, 05:59:40, 291.813, 292.027, 290.93, 290.36, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.23, False, NaN, 48.80, 67.30, 104.00, 106.00, 100.00, 32.96, 25.15, 0.00, 65.96, 1, 0, 29.84, 30.47
10/11/2016, 19:50:47.539, 06:00:10, 291.833, 292.047, 290.96, 290.39, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.23, False, NaN, 48.76, 67.30, 104.00, 106.00, 100.00, 32.96, 25.15, 0.00, 65.96, 1, 0, 29.84, 30.37
10/11/2016, 19:51:17.194, 06:00:39, 291.852, 292.064, 290.98, 290.42, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.22, False, NaN, 48.71, 67.29, 104.00, 106.00, 100.00, 32.96, 25.05, 0.00, 65.96, 1, 0, 29.84, 30.37
10/11/2016, 19:51:46.851, 06:01:09, 291.872, 292.085, 291.00, 290.45, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.22, False, NaN, 48.67, 67.28, 104.00, 106.00, 100.00, 32.96, 25.15, 0.00, 65.96, 1, 0, 29.84, 30.37
10/11/2016, 19:52:16.510, 06:01:39, 291.890, 292.104, 291.02, 290.48, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.21, False, NaN, 48.63, 67.28, 104.00, 106.00, 100.00, 32.85, 25.05, 0.00, 65.96, 1, 0, 29.73, 30.37
10/11/2016, 19:52:46.165, 06:02:08, 291.910, 292.124, 291.04, 290.50, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.21, False, NaN, 48.59, 67.27, 104.00, 106.00, 100.00, 32.85, 25.05, 0.00, 65.96, 1, 0, 29.73, 30.26
10/11/2016, 19:53:15.821, 06:02:38, 291.929, 292.142, 291.06, 290.53, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.20, False, NaN, 48.54, 67.27, 104.00, 106.00, 100.00, 32.85, 25.05, 0.00, 66.29, 1, 0, 29.73, 30.26
10/11/2016, 19:53:45.475, 06:03:08, 291.947, 292.159, 291.08, 290.56, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.20, False, NaN, 48.50, 67.26, 104.00, 106.00, 100.00, 32.85, 25.05, 0.00, 66.29, 1, 0, 29.73, 30.26
10/11/2016, 19:54:15.148, 06:03:37, 291.966, 292.179, 291.11, 290.59, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.20, False, NaN, 48.46, 67.25, 104.00, 106.00, 100.00, 32.74, 25.05, 0.00, 66.29, 1, 0, 29.73, 30.26
10/11/2016, 19:54:44.804, 06:04:07, 291.983, 292.198, 291.13, 290.61, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.19, False, NaN, 48.42, 67.25, 104.00, 106.00, 100.00, 32.74, 25.05, 0.00, 66.29, 1, 0, 29.73, 30.26
10/11/2016, 19:55:14.461, 06:04:37, 292.002, 292.217, 291.15, 290.64, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.19, False, NaN, 48.38, 67.24, 104.00, 106.00, 100.00, 32.74, 25.05, 0.00, 66.29, 1, 0, 29.62, 30.26
10/11/2016, 19:55:44.120, 06:05:06, 292.019, 292.233, 291.17, 290.67, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.18, False, NaN, 48.34, 67.24, 104.00, 106.00, 100.00, 32.63, 25.05, 0.00, 66.29, 1, 0, 29.62, 30.15
10/11/2016, 19:56:13.775, 06:05:36, 292.036, 292.251, 291.19, 290.69, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.18, False, NaN, 48.30, 67.23, 104.00, 106.00, 100.00, 32.63, 25.05, 0.00, 66.29, 1, 0, 29.62, 30.26
10/11/2016, 19:56:43.430, 06:06:06, 292.053, 292.266, 291.21, 290.72, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.17, False, NaN, 48.27, 67.23, 104.00, 106.00, 100.00, 32.63, 24.95, 0.00, 66.29, 1, 0, 29.62, 30.26
10/11/2016, 19:57:13.088, 06:06:35, 292.071, 292.284, 291.23, 290.75, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.17, False, NaN, 48.23, 67.22, 104.00, 106.00, 100.00, 32.52, 24.95, 0.00, 66.29, 1, 0, 29.62, 30.15
10/11/2016, 19:57:42.759, 06:07:05, 292.087, 292.301, 291.25, 290.77, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.17, False, NaN, 48.19, 67.22, 104.00, 106.00, 100.00, 32.52, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.15
10/11/2016, 19:58:12.418, 06:07:35, 292.104, 292.317, 291.26, 290.80, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.16, False, NaN, 48.15, 67.21, 104.00, 106.00, 100.00, 32.52, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.15
10/11/2016, 19:58:42.074, 06:08:04, 292.121, 292.334, 291.28, 290.82, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.16, False, NaN, 48.12, 67.20, 104.00, 106.00, 100.00, 32.52, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.05
