Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 19:59:11.730, 06:08:34, 292.137, 292.351, 291.30, 290.85, 0.000, 1.825, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.15, False, NaN, 48.08, 67.20, 104.00, 106.00, 100.00, 32.41, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.05
10/11/2016, 19:59:41.382, 06:09:04, 292.153, 292.367, 291.32, 290.87, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.15, False, NaN, 48.04, 67.19, 104.00, 106.00, 100.00, 32.41, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.05
10/11/2016, 20:00:11.040, 06:09:33, 292.169, 292.383, 291.34, 290.90, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.15, False, NaN, 48.01, 67.19, 104.00, 106.00, 100.00, 32.41, 24.95, 0.00, 66.29, 1, 0, 29.52, 30.05
10/11/2016, 20:00:40.698, 06:10:03, 292.184, 292.399, 291.36, 290.92, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.14, False, NaN, 47.97, 67.18, 104.00, 106.00, 100.00, 32.41, 24.95, 0.00, 66.29, 1, 0, 29.41, 30.05
10/11/2016, 20:01:10.373, 06:10:33, 292.199, 292.413, 291.38, 290.94, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.14, False, NaN, 47.94, 67.18, 104.00, 106.00, 100.00, 32.30, 24.85, 0.00, 66.29, 1, 0, 29.41, 30.05
10/11/2016, 20:01:40.034, 06:11:02, 292.214, 292.427, 291.39, 290.97, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.14, False, NaN, 47.91, 67.17, 104.00, 106.00, 100.00, 32.30, 24.85, 0.00, 66.29, 1, 0, 29.41, 30.05
10/11/2016, 20:02:09.679, 06:11:32, 292.229, 292.443, 291.41, 290.99, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.13, False, NaN, 47.87, 67.17, 104.00, 106.00, 100.00, 32.30, 24.85, 0.00, 66.29, 1, 0, 29.41, 29.94
10/11/2016, 20:02:39.340, 06:12:01, 292.244, 292.458, 291.43, 291.02, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.13, False, NaN, 47.84, 67.16, 104.00, 106.00, 100.00, 32.30, 24.85, 0.00, 66.29, 1, 0, 29.41, 29.94
10/11/2016, 20:03:08.994, 06:12:31, 292.258, 292.474, 291.45, 291.04, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.12, False, NaN, 47.81, 67.16, 104.00, 106.00, 100.00, 32.30, 24.85, 0.00, 66.29, 1, 0, 29.41, 29.94
10/11/2016, 20:03:38.648, 06:13:01, 292.273, 292.488, 291.46, 291.06, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.12, False, NaN, 47.77, 67.15, 104.00, 106.00, 100.00, 32.20, 24.85, 0.00, 66.29, 1, 0, 29.41, 29.94
10/11/2016, 20:04:08.319, 06:13:30, 292.287, 292.501, 291.48, 291.09, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.12, False, NaN, 47.74, 67.15, 104.00, 106.00, 100.00, 32.20, 24.85, 0.00, 66.29, 1, 0, 29.31, 29.84
10/11/2016, 20:04:37.979, 06:14:00, 292.302, 292.516, 291.50, 291.11, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.11, False, NaN, 47.71, 67.14, 104.00, 106.00, 100.00, 32.20, 24.85, 0.00, 66.29, 1, 0, 29.31, 29.84
10/11/2016, 20:05:07.644, 06:14:30, 292.316, 292.530, 291.51, 291.13, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.11, False, NaN, 47.68, 67.14, 104.00, 106.00, 100.00, 32.20, 24.75, 0.00, 66.29, 1, 0, 29.31, 29.73
10/11/2016, 20:05:37.294, 06:14:59, 292.330, 292.544, 291.53, 291.15, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.11, False, NaN, 47.64, 67.13, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.31, 29.73
10/11/2016, 20:06:06.943, 06:15:29, 292.343, 292.557, 291.55, 291.17, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.10, False, NaN, 47.61, 67.13, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.31, 29.73
10/11/2016, 20:06:36.613, 06:15:59, 292.357, 292.571, 291.56, 291.19, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.10, False, NaN, 47.58, 67.13, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.62
10/11/2016, 20:07:06.260, 06:16:28, 292.371, 292.584, 291.58, 291.22, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.10, False, NaN, 47.55, 67.12, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.73
10/11/2016, 20:07:35.915, 06:16:58, 292.383, 292.597, 291.59, 291.24, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.09, False, NaN, 47.52, 67.12, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.62
10/11/2016, 20:08:05.572, 06:17:28, 292.396, 292.610, 291.61, 291.26, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.09, False, NaN, 47.49, 67.11, 104.00, 106.00, 100.00, 32.09, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.62
10/11/2016, 20:08:35.230, 06:17:57, 292.408, 292.623, 291.62, 291.28, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.09, False, NaN, 47.46, 67.11, 104.00, 106.00, 100.00, 31.98, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.62
10/11/2016, 20:09:04.882, 06:18:27, 292.420, 292.635, 291.64, 291.30, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.08, False, NaN, 47.44, 67.10, 104.00, 106.00, 100.00, 31.98, 24.75, 0.00, 66.29, 1, 0, 29.20, 29.73
10/11/2016, 20:09:34.537, 06:18:57, 292.433, 292.649, 291.65, 291.32, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.08, False, NaN, 47.41, 67.10, 104.00, 106.00, 100.00, 31.98, 24.75, 0.00, 66.29, 1, 0, 29.10, 29.73
10/11/2016, 20:10:04.195, 06:19:26, 292.445, 292.662, 291.67, 291.34, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.08, False, NaN, 47.38, 67.09, 104.00, 106.00, 100.00, 31.98, 24.64, 0.00, 66.29, 1, 0, 29.10, 29.62
10/11/2016, 20:10:33.853, 06:19:56, 292.459, 292.673, 291.68, 291.36, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.08, False, NaN, 47.35, 67.09, 104.00, 106.00, 100.00, 31.87, 24.64, 0.00, 66.29, 1, 0, 29.10, 29.62
10/11/2016, 20:11:03.512, 06:20:26, 292.470, 292.685, 291.70, 291.38, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.07, False, NaN, 47.32, 67.09, 104.00, 106.00, 100.00, 31.87, 24.64, 0.00, 66.29, 1, 0, 29.10, 29.62
10/11/2016, 20:11:33.163, 06:20:55, 292.483, 292.698, 291.71, 291.40, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.07, False, NaN, 47.30, 67.08, 104.00, 106.00, 100.00, 31.87, 24.64, 0.00, 66.29, 1, 0, 29.10, 29.62
10/11/2016, 20:12:02.819, 06:21:25, 292.494, 292.710, 291.73, 291.42, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.07, False, NaN, 47.27, 67.08, 104.00, 106.00, 100.00, 31.76, 24.64, 0.00, 66.29, 1, 0, 29.10, 29.62
10/11/2016, 20:12:32.478, 06:21:55, 292.506, 292.722, 291.74, 291.44, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.06, False, NaN, 47.24, 67.07, 104.00, 106.00, 100.00, 31.76, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.73
10/11/2016, 20:13:02.131, 06:22:24, 292.517, 292.732, 291.76, 291.46, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.06, False, NaN, 47.21, 67.07, 104.00, 106.00, 100.00, 31.76, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.73
10/11/2016, 20:13:31.792, 06:22:54, 292.528, 292.744, 291.77, 291.48, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.06, False, NaN, 47.18, 67.07, 104.00, 106.00, 100.00, 31.76, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.73
10/11/2016, 20:14:01.458, 06:23:24, 292.540, 292.756, 291.79, 291.49, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.06, False, NaN, 47.16, 67.06, 104.00, 106.00, 100.00, 31.76, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.73
10/11/2016, 20:14:31.102, 06:23:53, 292.551, 292.766, 291.80, 291.51, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.05, False, NaN, 47.13, 67.06, 104.00, 106.00, 100.00, 31.65, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.84
10/11/2016, 20:15:00.756, 06:24:23, 292.562, 292.778, 291.82, 291.53, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.05, False, NaN, 47.10, 67.05, 104.00, 106.00, 100.00, 31.65, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.84
10/11/2016, 20:15:30.413, 06:24:53, 292.573, 292.788, 291.83, 291.55, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.05, False, NaN, 47.07, 67.05, 104.00, 106.00, 100.00, 31.65, 24.64, 0.00, 66.29, 1, 0, 28.99, 29.84
10/11/2016, 20:16:00.083, 06:25:22, 292.584, 292.800, 291.85, 291.57, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.04, False, NaN, 47.04, 67.05, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.99, 29.84
10/11/2016, 20:16:29.727, 06:25:52, 292.595, 292.810, 291.86, 291.59, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.04, False, NaN, 47.01, 67.04, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.99, 29.84
10/11/2016, 20:16:59.385, 06:26:22, 292.606, 292.821, 291.88, 291.60, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.04, False, NaN, 46.98, 67.04, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.84
10/11/2016, 20:17:29.044, 06:26:51, 292.618, 292.832, 291.89, 291.62, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.04, False, NaN, 46.95, 67.04, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:17:58.698, 06:27:21, 292.628, 292.843, 291.91, 291.64, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.03, False, NaN, 46.92, 67.03, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:18:28.352, 06:27:50, 292.639, 292.853, 291.93, 291.66, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.03, False, NaN, 46.89, 67.03, 104.00, 106.00, 100.00, 31.65, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.84
10/11/2016, 20:18:58.006, 06:28:20, 292.649, 292.864, 291.94, 291.67, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.03, False, NaN, 46.86, 67.02, 104.00, 106.00, 100.00, 31.55, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:19:27.664, 06:28:50, 292.659, 292.876, 291.96, 291.69, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.03, False, NaN, 46.83, 67.02, 104.00, 106.00, 100.00, 31.55, 24.75, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:19:57.319, 06:29:19, 292.670, 292.885, 291.98, 291.71, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.02, False, NaN, 46.80, 67.02, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:20:26.977, 06:29:49, 292.681, 292.896, 291.99, 291.73, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.02, False, NaN, 46.77, 67.01, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:20:56.634, 06:30:19, 292.692, 292.908, 292.01, 291.74, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.02, False, NaN, 46.74, 67.01, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:21:26.317, 06:30:48, 292.703, 292.917, 292.03, 291.76, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.02, False, NaN, 46.71, 67.01, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:21:55.963, 06:31:18, 292.714, 292.929, 292.04, 291.78, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.01, False, NaN, 46.68, 67.00, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:22:25.618, 06:31:48, 292.724, 292.940, 292.06, 291.80, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.01, False, NaN, 46.65, 67.00, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:22:55.276, 06:32:17, 292.736, 292.951, 292.08, 291.81, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.01, False, NaN, 46.62, 67.00, 104.00, 106.00, 100.00, 31.55, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:23:24.932, 06:32:47, 292.747, 292.963, 292.09, 291.83, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.01, False, NaN, 46.59, 66.99, 104.00, 106.00, 100.00, 31.44, 24.85, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:23:54.606, 06:33:17, 292.759, 292.973, 292.11, 291.85, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.00, False, NaN, 46.55, 66.99, 104.00, 106.00, 100.00, 31.44, 24.95, 0.00, 66.29, 1, 0, 28.89, 29.94
10/11/2016, 20:24:24.269, 06:33:46, 292.770, 292.984, 292.13, 291.86, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.00, False, NaN, 46.52, 66.98, 104.00, 106.00, 100.00, 31.44, 24.95, 0.00, 66.29, 1, 0, 28.89, 30.05
10/11/2016, 20:24:53.912, 06:34:16, 292.780, 292.995, 292.14, 291.88, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 71.00, False, NaN, 46.49, 66.98, 104.00, 106.00, 100.00, 31.44, 24.95, 0.00, 66.29, 1, 0, 28.78, 30.05
10/11/2016, 20:25:23.571, 06:34:46, 292.791, 293.007, 292.16, 291.90, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.99, False, NaN, 46.46, 66.98, 104.00, 106.00, 100.00, 31.44, 24.95, 0.00, 66.29, 1, 0, 28.78, 30.05
10/11/2016, 20:25:53.238, 06:35:15, 292.803, 293.018, 292.18, 291.91, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.99, False, NaN, 46.43, 66.97, 104.00, 106.00, 100.00, 31.44, 24.95, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:26:22.883, 06:35:45, 292.814, 293.029, 292.19, 291.93, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.99, False, NaN, 46.40, 66.97, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:26:52.538, 06:36:15, 292.826, 293.042, 292.21, 291.95, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.99, False, NaN, 46.36, 66.97, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:27:22.194, 06:36:44, 292.838, 293.053, 292.23, 291.96, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.98, False, NaN, 46.33, 66.96, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:27:51.850, 06:37:14, 292.849, 293.064, 292.25, 291.98, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.98, False, NaN, 46.30, 66.96, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:28:21.508, 06:37:44, 292.861, 293.077, 292.26, 292.00, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.98, False, NaN, 46.27, 66.96, 104.00, 106.00, 100.00, 31.33, 25.05, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:28:51.178, 06:38:13, 292.873, 293.088, 292.28, 292.01, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.98, False, NaN, 46.24, 66.95, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:29:20.847, 06:38:43, 292.885, 293.098, 292.30, 292.03, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.97, False, NaN, 46.20, 66.95, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:29:50.494, 06:39:13, 292.898, 293.111, 292.32, 292.05, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.97, False, NaN, 46.17, 66.95, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:30:20.150, 06:39:42, 292.909, 293.123, 292.33, 292.06, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.97, False, NaN, 46.14, 66.94, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:30:49.804, 06:40:12, 292.922, 293.136, 292.35, 292.08, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.96, False, NaN, 46.11, 66.94, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:31:19.462, 06:40:42, 292.934, 293.149, 292.37, 292.10, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.96, False, NaN, 46.08, 66.94, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:31:49.116, 06:41:11, 292.947, 293.159, 292.39, 292.11, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.96, False, NaN, 46.04, 66.93, 104.00, 106.00, 100.00, 31.33, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:32:18.773, 06:41:41, 292.959, 293.173, 292.40, 292.13, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.95, False, NaN, 46.01, 66.93, 104.00, 106.00, 100.00, 31.22, 25.15, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:32:48.431, 06:42:11, 292.970, 293.186, 292.42, 292.15, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.95, False, NaN, 45.98, 66.92, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:33:18.085, 06:42:40, 292.984, 293.199, 292.44, 292.16, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.95, False, NaN, 45.95, 66.92, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.26
10/11/2016, 20:33:47.743, 06:43:10, 292.996, 293.211, 292.45, 292.18, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.95, False, NaN, 45.92, 66.92, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:34:17.399, 06:43:40, 293.009, 293.224, 292.47, 292.20, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.94, False, NaN, 45.89, 66.91, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.29, 1, 0, 28.78, 30.15
10/11/2016, 20:34:47.053, 06:44:09, 293.021, 293.236, 292.49, 292.21, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.94, False, NaN, 45.86, 66.91, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.15
10/11/2016, 20:35:16.710, 06:44:39, 293.033, 293.248, 292.50, 292.23, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.94, False, NaN, 45.83, 66.91, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.05
10/11/2016, 20:35:46.368, 06:45:09, 293.047, 293.262, 292.52, 292.25, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.93, False, NaN, 45.80, 66.90, 104.00, 106.00, 100.00, 31.22, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.05
10/11/2016, 20:36:16.040, 06:45:38, 293.060, 293.276, 292.53, 292.26, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.93, False, NaN, 45.77, 66.90, 104.00, 106.00, 100.00, 31.12, 25.26, 0.00, 66.63, 1, 0, 28.78, 30.05
10/11/2016, 20:36:45.696, 06:46:08, 293.072, 293.287, 292.55, 292.28, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.93, False, NaN, 45.75, 66.90, 104.00, 106.00, 100.00, 31.12, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.94
10/11/2016, 20:37:15.353, 06:46:38, 293.085, 293.300, 292.56, 292.30, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.92, False, NaN, 45.72, 66.89, 104.00, 106.00, 100.00, 31.12, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.94
10/11/2016, 20:37:45.009, 06:47:07, 293.098, 293.313, 292.58, 292.31, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.92, False, NaN, 45.69, 66.89, 104.00, 106.00, 100.00, 31.01, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.94
10/11/2016, 20:38:14.668, 06:47:37, 293.110, 293.325, 292.59, 292.33, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.92, False, NaN, 45.66, 66.89, 104.00, 106.00, 100.00, 31.01, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.84
10/11/2016, 20:38:44.321, 06:48:06, 293.123, 293.337, 292.61, 292.34, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.92, False, NaN, 45.64, 66.88, 104.00, 106.00, 100.00, 31.01, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.84
10/11/2016, 20:39:13.977, 06:48:36, 293.134, 293.350, 292.62, 292.36, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.91, False, NaN, 45.61, 66.88, 104.00, 106.00, 100.00, 31.01, 25.26, 0.00, 66.63, 1, 0, 28.78, 29.84
10/11/2016, 20:39:43.632, 06:49:06, 293.148, 293.363, 292.64, 292.38, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.91, False, NaN, 45.58, 66.88, 104.00, 106.00, 100.00, 30.90, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.84
10/11/2016, 20:40:13.293, 06:49:35, 293.160, 293.376, 292.65, 292.39, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.91, False, NaN, 45.56, 66.87, 104.00, 106.00, 100.00, 30.90, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:40:42.946, 06:50:05, 293.172, 293.388, 292.66, 292.41, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.90, False, NaN, 45.53, 66.87, 104.00, 106.00, 100.00, 30.90, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:41:12.606, 06:50:35, 293.185, 293.401, 292.68, 292.43, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.90, False, NaN, 45.51, 66.87, 104.00, 106.00, 100.00, 30.90, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:41:42.258, 06:51:04, 293.197, 293.412, 292.69, 292.44, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.90, False, NaN, 45.49, 66.86, 104.00, 106.00, 100.00, 30.90, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:42:11.914, 06:51:34, 293.209, 293.425, 292.70, 292.46, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.89, False, NaN, 45.46, 66.86, 104.00, 106.00, 100.00, 30.79, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:42:41.570, 06:52:04, 293.222, 293.436, 292.72, 292.47, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.89, False, NaN, 45.44, 66.86, 104.00, 106.00, 100.00, 30.79, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:43:11.238, 06:52:33, 293.234, 293.448, 292.73, 292.49, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.89, False, NaN, 45.42, 66.85, 104.00, 106.00, 100.00, 30.79, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.73
10/11/2016, 20:43:40.885, 06:53:03, 293.245, 293.460, 292.74, 292.50, 0.000, 1.821, 1.809, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.89, False, NaN, 45.40, 66.85, 104.00, 106.00, 100.00, 30.79, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.62
10/11/2016, 20:44:10.542, 06:53:33, 293.257, 293.472, 292.75, 292.52, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.88, False, NaN, 45.37, 66.85, 104.00, 106.00, 100.00, 30.79, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.62
10/11/2016, 20:44:40.196, 06:54:02, 293.268, 293.484, 292.77, 292.54, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.88, False, NaN, 45.35, 66.84, 104.00, 106.00, 100.00, 30.69, 25.26, 0.00, 66.63, 1, 0, 28.67, 29.52
10/11/2016, 20:45:09.865, 06:54:32, 293.280, 293.495, 292.78, 292.55, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.88, False, NaN, 45.33, 66.84, 104.00, 106.00, 100.00, 30.69, 25.15, 0.00, 66.63, 1, 0, 28.67, 29.52
10/11/2016, 20:45:39.522, 06:55:02, 293.292, 293.506, 292.79, 292.57, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.87, False, NaN, 45.31, 66.84, 104.00, 106.00, 100.00, 30.69, 25.15, 0.00, 66.63, 1, 0, 28.67, 29.52
10/11/2016, 20:46:09.180, 06:55:31, 293.303, 293.519, 292.80, 292.58, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.87, False, NaN, 45.29, 66.83, 104.00, 106.00, 100.00, 30.69, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:46:38.851, 06:56:01, 293.315, 293.530, 292.81, 292.59, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.87, False, NaN, 45.27, 66.83, 104.00, 106.00, 100.00, 30.58, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.52
10/11/2016, 20:47:08.508, 06:56:31, 293.326, 293.541, 292.82, 292.61, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.87, False, NaN, 45.25, 66.83, 104.00, 106.00, 100.00, 30.58, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:47:38.165, 06:57:00, 293.337, 293.552, 292.83, 292.62, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.86, False, NaN, 45.23, 66.83, 104.00, 106.00, 100.00, 30.58, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:48:07.832, 06:57:30, 293.347, 293.563, 292.84, 292.64, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.86, False, NaN, 45.21, 66.82, 104.00, 106.00, 100.00, 30.58, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:48:37.478, 06:58:00, 293.357, 293.573, 292.85, 292.65, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.86, False, NaN, 45.20, 66.82, 104.00, 106.00, 100.00, 30.58, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:49:07.133, 06:58:29, 293.368, 293.583, 292.86, 292.67, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.86, False, NaN, 45.18, 66.82, 104.00, 106.00, 100.00, 30.47, 25.15, 0.00, 66.63, 1, 0, 28.57, 29.41
10/11/2016, 20:49:36.790, 06:58:59, 293.379, 293.593, 292.87, 292.68, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.85, False, NaN, 45.16, 66.81, 104.00, 106.00, 100.00, 30.47, 25.05, 0.00, 66.63, 1, 0, 28.57, 29.31
10/11/2016, 20:50:06.445, 06:59:29, 293.389, 293.604, 292.88, 292.70, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.85, False, NaN, 45.14, 66.81, 104.00, 106.00, 100.00, 30.47, 25.05, 0.00, 66.63, 1, 0, 28.57, 29.31
10/11/2016, 20:50:36.115, 06:59:58, 293.399, 293.615, 292.89, 292.71, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.85, False, NaN, 45.13, 66.81, 104.00, 106.00, 100.00, 30.47, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.31
10/11/2016, 20:51:05.757, 07:00:28, 293.410, 293.626, 292.90, 292.72, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.85, False, NaN, 45.11, 66.80, 104.00, 106.00, 100.00, 30.37, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.31
10/11/2016, 20:51:35.416, 07:00:58, 293.419, 293.635, 292.91, 292.74, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.84, False, NaN, 45.09, 66.80, 104.00, 106.00, 100.00, 30.37, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:52:05.071, 07:01:27, 293.428, 293.643, 292.92, 292.75, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.84, False, NaN, 45.08, 66.80, 104.00, 106.00, 100.00, 30.37, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:52:34.725, 07:01:57, 293.438, 293.654, 292.93, 292.76, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.84, False, NaN, 45.06, 66.80, 104.00, 106.00, 100.00, 30.37, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:53:04.382, 07:02:27, 293.447, 293.662, 292.93, 292.78, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.84, False, NaN, 45.05, 66.79, 104.00, 106.00, 100.00, 30.37, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:53:34.053, 07:02:56, 293.457, 293.671, 292.94, 292.79, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.84, False, NaN, 45.03, 66.79, 104.00, 106.00, 100.00, 30.26, 25.05, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:54:03.708, 07:03:26, 293.466, 293.679, 292.95, 292.80, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.83, False, NaN, 45.02, 66.79, 104.00, 106.00, 100.00, 30.26, 24.95, 0.00, 66.63, 1, 0, 28.47, 29.10
10/11/2016, 20:54:33.353, 07:03:56, 293.475, 293.690, 292.96, 292.81, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.83, False, NaN, 45.00, 66.79, 104.00, 106.00, 100.00, 30.26, 24.95, 0.00, 66.63, 1, 0, 28.47, 29.20
10/11/2016, 20:55:03.006, 07:04:25, 293.483, 293.697, 292.97, 292.83, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.83, False, NaN, 44.99, 66.78, 104.00, 106.00, 100.00, 30.26, 24.95, 0.00, 66.63, 1, 0, 28.47, 29.10
10/11/2016, 20:55:32.678, 07:04:55, 293.491, 293.708, 292.97, 292.84, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.83, False, NaN, 44.98, 66.78, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 66.63, 1, 0, 28.36, 29.10
10/11/2016, 20:56:02.338, 07:05:24, 293.501, 293.715, 292.98, 292.85, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.82, False, NaN, 44.96, 66.78, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 66.63, 1, 0, 28.36, 29.10
10/11/2016, 20:56:31.993, 07:05:54, 293.509, 293.723, 292.99, 292.86, 0.000, 1.821, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.82, False, NaN, 44.95, 66.78, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 66.63, 1, 0, 28.36, 29.10
10/11/2016, 20:57:01.660, 07:06:24, 293.517, 293.732, 293.00, 292.87, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.82, False, NaN, 44.94, 66.77, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 66.63, 1, 0, 28.36, 29.10
10/11/2016, 20:57:31.319, 07:06:53, 293.525, 293.741, 293.00, 292.89, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.82, False, NaN, 44.93, 66.77, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 66.63, 1, 0, 28.36, 28.99
10/11/2016, 20:58:00.995, 07:07:23, 293.533, 293.748, 293.01, 292.90, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.82, False, NaN, 44.91, 66.77, 104.00, 106.00, 100.00, 30.05, 24.85, 0.00, 66.63, 1, 0, 28.36, 28.99
10/11/2016, 20:58:30.649, 07:07:53, 293.540, 293.756, 293.02, 292.91, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.90, 66.77, 104.00, 106.00, 100.00, 30.05, 24.85, 0.00, 66.63, 1, 0, 28.36, 28.99
10/11/2016, 20:59:00.316, 07:08:22, 293.548, 293.762, 293.02, 292.92, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.89, 66.76, 104.00, 106.00, 100.00, 30.05, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.99
10/11/2016, 20:59:29.961, 07:08:52, 293.556, 293.769, 293.03, 292.93, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.88, 66.76, 104.00, 106.00, 100.00, 30.05, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.89
10/11/2016, 20:59:59.616, 07:09:22, 293.562, 293.777, 293.04, 292.94, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.87, 66.76, 104.00, 106.00, 100.00, 29.94, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.89
10/11/2016, 21:00:29.284, 07:09:51, 293.571, 293.786, 293.04, 292.95, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.86, 66.76, 104.00, 106.00, 100.00, 29.94, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.89
10/11/2016, 21:00:58.941, 07:10:21, 293.577, 293.792, 293.05, 292.97, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.81, False, NaN, 44.84, 66.75, 104.00, 106.00, 100.00, 29.94, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.89
10/11/2016, 21:01:28.597, 07:10:51, 293.584, 293.799, 293.05, 292.98, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.83, 66.75, 104.00, 106.00, 100.00, 29.94, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.89
10/11/2016, 21:01:58.244, 07:11:20, 293.591, 293.806, 293.06, 292.99, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.82, 66.75, 104.00, 106.00, 100.00, 29.94, 24.85, 0.00, 66.63, 1, 0, 28.26, 28.78
10/11/2016, 21:02:27.902, 07:11:50, 293.598, 293.813, 293.07, 293.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.81, 66.75, 104.00, 106.00, 100.00, 29.84, 24.75, 0.00, 66.63, 1, 0, 28.26, 28.78
10/11/2016, 21:02:57.554, 07:12:20, 293.603, 293.819, 293.07, 293.01, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.80, 66.75, 104.00, 106.00, 100.00, 29.84, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.78
10/11/2016, 21:03:27.222, 07:12:49, 293.610, 293.825, 293.08, 293.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.79, 66.74, 104.00, 106.00, 100.00, 29.84, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.78
10/11/2016, 21:03:56.869, 07:13:19, 293.616, 293.830, 293.08, 293.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.78, 66.74, 104.00, 106.00, 100.00, 29.84, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.78
10/11/2016, 21:04:26.528, 07:13:49, 293.621, 293.836, 293.09, 293.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.80, False, NaN, 44.77, 66.74, 104.00, 106.00, 100.00, 29.84, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.78
10/11/2016, 21:04:56.182, 07:14:18, 293.627, 293.841, 293.09, 293.04, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.77, 66.74, 104.00, 106.00, 100.00, 29.73, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.78
10/11/2016, 21:05:25.839, 07:14:48, 293.632, 293.847, 293.10, 293.05, 0.000, 1.818, 1.806, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.76, 66.74, 104.00, 106.00, 100.00, 29.73, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.67
