Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 21:05:55.495, 07:15:18, 293.639, 293.854, 293.10, 293.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.75, 66.73, 104.00, 106.00, 100.00, 29.73, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.67
10/11/2016, 21:06:25.160, 07:15:47, 293.643, 293.859, 293.11, 293.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.74, 66.73, 104.00, 106.00, 100.00, 29.73, 24.75, 0.00, 66.63, 1, 0, 28.15, 28.67
10/11/2016, 21:06:54.803, 07:16:17, 293.649, 293.866, 293.11, 293.08, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.73, 66.73, 104.00, 106.00, 100.00, 29.73, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.67
10/11/2016, 21:07:24.459, 07:16:47, 293.654, 293.871, 293.12, 293.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.72, 66.73, 104.00, 106.00, 100.00, 29.73, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.67
10/11/2016, 21:07:54.120, 07:17:16, 293.660, 293.875, 293.12, 293.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.79, False, NaN, 44.71, 66.73, 104.00, 106.00, 100.00, 29.62, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.67
10/11/2016, 21:08:23.775, 07:17:46, 293.664, 293.880, 293.13, 293.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.71, 66.72, 104.00, 106.00, 100.00, 29.62, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.67
10/11/2016, 21:08:53.431, 07:18:16, 293.668, 293.885, 293.13, 293.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.70, 66.72, 104.00, 106.00, 100.00, 29.62, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.67
10/11/2016, 21:09:23.089, 07:18:45, 293.674, 293.889, 293.14, 293.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.69, 66.72, 104.00, 106.00, 100.00, 29.62, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.57
10/11/2016, 21:09:52.742, 07:19:15, 293.678, 293.892, 293.14, 293.13, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.68, 66.72, 104.00, 106.00, 100.00, 29.62, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.57
10/11/2016, 21:10:22.401, 07:19:45, 293.682, 293.898, 293.14, 293.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.68, 66.72, 104.00, 106.00, 100.00, 29.52, 24.64, 0.00, 66.63, 1, 0, 28.05, 28.57
10/11/2016, 21:10:52.070, 07:20:14, 293.686, 293.902, 293.15, 293.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.67, 66.72, 104.00, 106.00, 100.00, 29.52, 24.64, 0.00, 66.63, 1, 0, 27.94, 28.57
10/11/2016, 21:11:21.728, 07:20:44, 293.691, 293.907, 293.15, 293.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.66, 66.71, 104.00, 106.00, 100.00, 29.52, 24.64, 0.00, 66.63, 1, 0, 27.94, 28.57
10/11/2016, 21:11:51.383, 07:21:14, 293.695, 293.911, 293.15, 293.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.66, 66.71, 104.00, 106.00, 100.00, 29.52, 24.54, 0.00, 66.63, 1, 0, 27.94, 28.47
10/11/2016, 21:12:21.039, 07:21:43, 293.699, 293.914, 293.16, 293.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.65, 66.71, 104.00, 106.00, 100.00, 29.52, 24.54, 0.00, 66.63, 1, 0, 27.94, 28.47
10/11/2016, 21:12:50.695, 07:22:13, 293.703, 293.919, 293.16, 293.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.78, False, NaN, 44.64, 66.71, 104.00, 106.00, 100.00, 29.52, 24.54, 0.00, 66.63, 1, 0, 27.94, 28.47
10/11/2016, 21:13:20.353, 07:22:43, 293.707, 293.922, 293.17, 293.19, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.64, 66.71, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.94, 28.47
10/11/2016, 21:13:50.007, 07:23:12, 293.710, 293.925, 293.17, 293.19, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.63, 66.71, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.94, 28.47
10/11/2016, 21:14:19.665, 07:23:42, 293.713, 293.928, 293.17, 293.20, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.63, 66.71, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.47
10/11/2016, 21:14:49.322, 07:24:11, 293.717, 293.934, 293.18, 293.21, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.62, 66.70, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.47
10/11/2016, 21:15:18.977, 07:24:41, 293.720, 293.936, 293.18, 293.21, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.61, 66.70, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.47
10/11/2016, 21:15:48.645, 07:25:11, 293.725, 293.938, 293.18, 293.22, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.61, 66.70, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.47
10/11/2016, 21:16:18.292, 07:25:40, 293.728, 293.943, 293.18, 293.23, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.60, 66.70, 104.00, 106.00, 100.00, 29.41, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.47
10/11/2016, 21:16:47.945, 07:26:10, 293.730, 293.945, 293.19, 293.23, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.60, 66.70, 104.00, 106.00, 100.00, 29.31, 24.54, 0.00, 66.63, 1, 0, 27.84, 28.36
10/11/2016, 21:17:17.600, 07:26:40, 293.733, 293.948, 293.19, 293.24, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.59, 66.70, 104.00, 106.00, 100.00, 29.31, 24.44, 0.00, 66.63, 1, 0, 27.84, 28.36
10/11/2016, 21:17:47.258, 07:27:09, 293.736, 293.952, 293.19, 293.24, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.59, 66.70, 104.00, 106.00, 100.00, 29.31, 24.44, 0.00, 66.63, 1, 0, 27.84, 28.36
10/11/2016, 21:18:16.914, 07:27:39, 293.738, 293.953, 293.20, 293.25, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.58, 66.69, 104.00, 106.00, 100.00, 29.31, 24.44, 0.00, 66.63, 1, 0, 27.84, 28.36
10/11/2016, 21:18:46.570, 07:28:09, 293.741, 293.957, 293.20, 293.26, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.58, 66.69, 104.00, 106.00, 100.00, 29.31, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.36
10/11/2016, 21:19:16.227, 07:28:38, 293.743, 293.960, 293.20, 293.26, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.57, 66.69, 104.00, 106.00, 100.00, 29.20, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.26
10/11/2016, 21:19:45.886, 07:29:08, 293.745, 293.960, 293.20, 293.27, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.57, 66.69, 104.00, 106.00, 100.00, 29.20, 24.44, 0.00, 66.96, 1, 0, 27.73, 28.26
10/11/2016, 21:20:15.538, 07:29:38, 293.748, 293.963, 293.21, 293.27, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.77, False, NaN, 44.56, 66.69, 104.00, 106.00, 100.00, 29.20, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.26
10/11/2016, 21:20:45.213, 07:30:07, 293.750, 293.966, 293.21, 293.28, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.56, 66.69, 104.00, 106.00, 100.00, 29.20, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.26
10/11/2016, 21:21:14.868, 07:30:37, 293.752, 293.968, 293.21, 293.28, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.56, 66.69, 104.00, 106.00, 100.00, 29.20, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.26
10/11/2016, 21:21:44.527, 07:31:07, 293.754, 293.970, 293.21, 293.29, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.55, 66.69, 104.00, 106.00, 100.00, 29.10, 24.44, 0.00, 66.63, 1, 0, 27.73, 28.15
10/11/2016, 21:22:14.178, 07:31:36, 293.756, 293.971, 293.22, 293.29, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.55, 66.69, 104.00, 106.00, 100.00, 29.10, 24.44, 0.00, 66.63, 1, 0, 27.63, 28.26
10/11/2016, 21:22:43.849, 07:32:06, 293.759, 293.975, 293.22, 293.30, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.55, 66.68, 104.00, 106.00, 100.00, 29.10, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.26
10/11/2016, 21:23:13.492, 07:32:36, 293.760, 293.976, 293.22, 293.30, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.54, 66.68, 104.00, 106.00, 100.00, 29.10, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.15
10/11/2016, 21:23:43.146, 07:33:05, 293.762, 293.978, 293.22, 293.31, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.54, 66.68, 104.00, 106.00, 100.00, 28.99, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.26
10/11/2016, 21:24:12.804, 07:33:35, 293.764, 293.979, 293.22, 293.31, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.54, 66.68, 104.00, 106.00, 100.00, 28.99, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.15
10/11/2016, 21:24:42.465, 07:34:05, 293.765, 293.981, 293.23, 293.32, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.53, 66.68, 104.00, 106.00, 100.00, 28.99, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.15
10/11/2016, 21:25:12.117, 07:34:34, 293.767, 293.982, 293.23, 293.32, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.53, 66.68, 104.00, 106.00, 100.00, 28.99, 24.34, 0.00, 66.63, 1, 0, 27.63, 28.15
10/11/2016, 21:25:41.776, 07:35:04, 293.768, 293.983, 293.23, 293.33, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.53, 66.68, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.63, 28.15
10/11/2016, 21:26:11.433, 07:35:34, 293.769, 293.986, 293.23, 293.33, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.52, 66.68, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.63, 28.15
10/11/2016, 21:26:41.086, 07:36:03, 293.770, 293.989, 293.23, 293.34, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.52, 66.68, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.15
10/11/2016, 21:27:10.743, 07:36:33, 293.771, 293.987, 293.24, 293.34, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.51, 66.68, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.26
10/11/2016, 21:27:40.415, 07:37:03, 293.772, 293.989, 293.24, 293.34, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.51, 66.68, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.63, 1, 0, 27.53, 28.26
10/11/2016, 21:28:10.075, 07:37:32, 293.774, 293.991, 293.24, 293.35, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.51, 66.67, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.26
10/11/2016, 21:28:39.738, 07:38:02, 293.775, 293.992, 293.24, 293.35, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.50, 66.67, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.63, 1, 0, 27.53, 28.26
10/11/2016, 21:29:09.385, 07:38:32, 293.776, 293.993, 293.25, 293.36, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.49, 66.67, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.26
10/11/2016, 21:29:39.041, 07:39:01, 293.778, 293.993, 293.25, 293.36, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.49, 66.67, 104.00, 106.00, 100.00, 28.89, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.36
10/11/2016, 21:30:08.698, 07:39:31, 293.779, 293.995, 293.25, 293.36, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.48, 66.67, 104.00, 106.00, 100.00, 28.78, 24.34, 0.00, 66.96, 1, 0, 27.53, 28.36
10/11/2016, 21:30:38.369, 07:40:01, 293.779, 293.995, 293.26, 293.37, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.47, 66.67, 104.00, 106.00, 100.00, 28.78, 24.44, 0.00, 66.63, 1, 0, 27.53, 28.36
10/11/2016, 21:31:08.027, 07:40:30, 293.780, 293.997, 293.26, 293.37, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.47, 66.67, 104.00, 106.00, 100.00, 28.89, 24.44, 0.00, 66.63, 1, 0, 27.53, 28.36
10/11/2016, 21:31:37.684, 07:41:00, 293.782, 293.999, 293.27, 293.37, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.46, 66.67, 104.00, 106.00, 100.00, 28.89, 24.44, 0.00, 66.63, 1, 0, 27.53, 28.36
10/11/2016, 21:32:07.335, 07:41:29, 293.783, 294.000, 293.27, 293.38, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.45, 66.67, 104.00, 106.00, 100.00, 28.89, 24.44, 0.00, 66.63, 1, 0, 27.53, 28.47
10/11/2016, 21:32:37.007, 07:41:59, 293.786, 294.002, 293.28, 293.38, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.44, 66.67, 104.00, 106.00, 100.00, 28.89, 24.44, 0.00, 66.96, 1, 0, 27.53, 28.47
10/11/2016, 21:33:06.662, 07:42:29, 293.786, 294.002, 293.28, 293.39, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.43, 66.67, 104.00, 106.00, 100.00, 28.78, 24.44, 0.00, 66.63, 1, 0, 27.42, 28.47
10/11/2016, 21:33:36.336, 07:42:58, 293.788, 294.004, 293.29, 293.39, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.76, False, NaN, 44.42, 66.67, 104.00, 106.00, 100.00, 28.89, 24.44, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:34:05.992, 07:43:28, 293.790, 294.005, 293.29, 293.39, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.41, 66.66, 104.00, 106.00, 100.00, 28.78, 24.44, 0.00, 66.63, 1, 0, 27.42, 28.47
10/11/2016, 21:34:35.648, 07:43:58, 293.791, 294.005, 293.30, 293.40, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.40, 66.66, 104.00, 106.00, 100.00, 28.89, 24.54, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:35:05.305, 07:44:27, 293.793, 294.009, 293.30, 293.40, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.39, 66.66, 104.00, 106.00, 100.00, 28.78, 24.54, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:35:34.962, 07:44:57, 293.794, 294.011, 293.31, 293.40, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.38, 66.66, 104.00, 106.00, 100.00, 28.78, 24.54, 0.00, 66.63, 1, 0, 27.42, 28.47
10/11/2016, 21:36:04.617, 07:45:27, 293.796, 294.012, 293.32, 293.41, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.37, 66.66, 104.00, 106.00, 100.00, 28.78, 24.54, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:36:34.274, 07:45:56, 293.798, 294.014, 293.32, 293.41, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.36, 66.66, 104.00, 106.00, 100.00, 28.78, 24.54, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:37:03.931, 07:46:26, 293.801, 294.016, 293.33, 293.42, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.35, 66.66, 104.00, 106.00, 100.00, 28.78, 24.54, 0.00, 66.63, 1, 0, 27.42, 28.57
10/11/2016, 21:37:33.585, 07:46:56, 293.802, 294.018, 293.34, 293.42, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.34, 66.66, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:38:03.241, 07:47:25, 293.804, 294.022, 293.34, 293.43, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.33, 66.66, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:38:32.902, 07:47:55, 293.807, 294.024, 293.35, 293.43, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.31, 66.66, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:39:02.554, 07:48:25, 293.810, 294.026, 293.36, 293.43, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.30, 66.66, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:39:32.209, 07:48:54, 293.813, 294.030, 293.36, 293.44, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.29, 66.66, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:40:01.880, 07:49:24, 293.816, 294.033, 293.37, 293.44, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.27, 66.65, 104.00, 106.00, 100.00, 28.78, 24.64, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:40:31.538, 07:49:54, 293.819, 294.037, 293.38, 293.45, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.26, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:41:01.196, 07:50:23, 293.823, 294.039, 293.39, 293.45, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.25, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:41:30.854, 07:50:53, 293.826, 294.042, 293.39, 293.46, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.23, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:42:00.522, 07:51:23, 293.829, 294.046, 293.40, 293.46, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.75, False, NaN, 44.22, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:42:30.178, 07:51:52, 293.833, 294.048, 293.41, 293.47, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.21, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:42:59.839, 07:52:22, 293.837, 294.054, 293.42, 293.47, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.19, 66.65, 104.00, 106.00, 100.00, 28.78, 24.75, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:43:29.493, 07:52:52, 293.840, 294.059, 293.43, 293.48, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.18, 66.65, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:43:59.178, 07:53:21, 293.844, 294.061, 293.44, 293.48, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.16, 66.65, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:44:28.836, 07:53:51, 293.849, 294.064, 293.44, 293.49, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.15, 66.65, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:44:58.491, 07:54:21, 293.853, 294.068, 293.45, 293.49, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.13, 66.64, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:45:28.147, 07:54:50, 293.857, 294.073, 293.46, 293.50, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.12, 66.64, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:45:57.804, 07:55:20, 293.862, 294.078, 293.47, 293.50, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.10, 66.64, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:46:27.463, 07:55:50, 293.867, 294.084, 293.48, 293.51, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.09, 66.64, 104.00, 106.00, 100.00, 28.78, 24.85, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:46:57.116, 07:56:19, 293.872, 294.088, 293.49, 293.52, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.74, False, NaN, 44.07, 66.64, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:47:26.772, 07:56:49, 293.876, 294.093, 293.49, 293.52, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 44.06, 66.64, 104.00, 106.00, 100.00, 28.78, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:47:56.440, 07:57:19, 293.882, 294.098, 293.50, 293.53, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 44.05, 66.64, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:48:26.085, 07:57:48, 293.887, 294.103, 293.51, 293.53, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 44.03, 66.64, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:48:55.741, 07:58:18, 293.891, 294.108, 293.52, 293.54, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 44.02, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.78
10/11/2016, 21:49:25.415, 07:58:48, 293.897, 294.115, 293.53, 293.55, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 44.00, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:49:55.084, 07:59:17, 293.904, 294.119, 293.54, 293.55, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 43.99, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:50:24.730, 07:59:47, 293.909, 294.124, 293.54, 293.56, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.73, False, NaN, 43.98, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:50:54.385, 08:00:17, 293.915, 294.130, 293.55, 293.56, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.96, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.67
10/11/2016, 21:51:24.043, 08:00:46, 293.920, 294.136, 293.56, 293.57, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.95, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:51:53.698, 08:01:16, 293.926, 294.141, 293.56, 293.58, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.94, 66.63, 104.00, 106.00, 100.00, 28.67, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:52:23.363, 08:01:46, 293.931, 294.146, 293.57, 293.58, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.92, 66.63, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.57
10/11/2016, 21:52:53.011, 08:02:15, 293.937, 294.152, 293.58, 293.59, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.91, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:53:22.663, 08:02:45, 293.943, 294.158, 293.59, 293.59, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.90, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:53:52.334, 08:03:14, 293.949, 294.164, 293.59, 293.60, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.89, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:54:21.991, 08:03:44, 293.954, 294.170, 293.60, 293.61, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.72, False, NaN, 43.88, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:54:51.648, 08:04:14, 293.960, 294.175, 293.60, 293.61, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.87, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.47
10/11/2016, 21:55:21.304, 08:04:43, 293.966, 294.180, 293.61, 293.62, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.86, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.36
10/11/2016, 21:55:50.962, 08:05:13, 293.971, 294.187, 293.62, 293.63, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.85, 66.62, 104.00, 106.00, 100.00, 28.57, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.36
10/11/2016, 21:56:20.618, 08:05:43, 293.977, 294.192, 293.62, 293.63, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.84, 66.62, 104.00, 106.00, 100.00, 28.47, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.36
10/11/2016, 21:56:50.272, 08:06:12, 293.983, 294.198, 293.63, 293.64, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.83, 66.61, 104.00, 106.00, 100.00, 28.47, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.26
10/11/2016, 21:57:19.930, 08:06:42, 293.988, 294.203, 293.63, 293.65, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.82, 66.61, 104.00, 106.00, 100.00, 28.47, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.36
10/11/2016, 21:57:49.584, 08:07:12, 293.994, 294.210, 293.64, 293.65, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.71, False, NaN, 43.81, 66.61, 104.00, 106.00, 100.00, 28.47, 24.95, 0.00, 66.96, 1, 0, 27.42, 28.26
10/11/2016, 21:58:19.247, 08:07:41, 294.000, 294.215, 293.64, 293.66, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.80, 66.61, 104.00, 106.00, 100.00, 28.47, 24.95, 0.00, 66.29, 1, 0, 27.42, 28.26
10/11/2016, 21:58:48.897, 08:08:11, 294.005, 294.219, 293.65, 293.66, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.80, 66.61, 104.00, 106.00, 100.00, 28.36, 24.95, 0.00, 66.29, 1, 0, 27.42, 28.26
10/11/2016, 21:59:18.557, 08:08:41, 294.011, 294.226, 293.65, 293.67, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.79, 66.61, 104.00, 106.00, 100.00, 28.36, 24.95, 0.00, 66.29, 1, 0, 27.42, 28.26
10/11/2016, 21:59:48.210, 08:09:10, 294.016, 294.231, 293.65, 293.68, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.78, 66.61, 104.00, 106.00, 100.00, 28.36, 24.95, 0.00, 66.29, 1, 0, 27.42, 28.26
10/11/2016, 22:00:17.869, 08:09:40, 294.021, 294.237, 293.66, 293.68, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.77, 66.61, 104.00, 106.00, 100.00, 28.36, 24.95, 0.00, 66.29, 1, 0, 27.42, 28.26
10/11/2016, 22:00:47.557, 08:10:10, 294.027, 294.241, 293.66, 293.69, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.77, 66.60, 104.00, 106.00, 100.00, 28.36, 24.85, 0.00, 66.29, 1, 0, 27.42, 28.15
10/11/2016, 22:01:17.213, 08:10:39, 294.032, 294.247, 293.67, 293.69, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.76, 66.60, 104.00, 106.00, 100.00, 28.36, 24.85, 0.00, 66.29, 1, 0, 27.42, 28.15
10/11/2016, 22:01:46.867, 08:11:09, 294.036, 294.252, 293.67, 293.70, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.70, False, NaN, 43.76, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 66.29, 1, 0, 27.42, 28.15
10/11/2016, 22:02:16.535, 08:11:39, 294.042, 294.257, 293.67, 293.71, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.75, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.15
10/11/2016, 22:02:46.178, 08:12:08, 294.046, 294.262, 293.68, 293.71, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.74, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:03:15.851, 08:12:38, 294.051, 294.267, 293.68, 293.72, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.74, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:03:45.512, 08:13:08, 294.055, 294.272, 293.68, 293.72, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.73, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:04:15.178, 08:13:37, 294.060, 294.275, 293.69, 293.73, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.73, 66.60, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:04:44.847, 08:14:07, 294.065, 294.280, 293.69, 293.73, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.72, 66.59, 104.00, 106.00, 100.00, 28.26, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:05:14.493, 08:14:37, 294.069, 294.285, 293.69, 293.74, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.72, 66.59, 104.00, 106.00, 100.00, 28.15, 24.85, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:05:44.164, 08:15:06, 294.073, 294.289, 293.69, 293.74, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.72, 66.59, 104.00, 106.00, 100.00, 28.15, 24.75, 0.00, 65.96, 1, 0, 27.32, 28.05
10/11/2016, 22:06:13.818, 08:15:36, 294.078, 294.292, 293.69, 293.75, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.71, 66.59, 104.00, 106.00, 100.00, 28.15, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:06:43.475, 08:16:06, 294.082, 294.297, 293.70, 293.75, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.71, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:07:13.134, 08:16:35, 294.086, 294.301, 293.70, 293.76, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.71, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:07:42.788, 08:17:05, 294.089, 294.305, 293.70, 293.76, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.70, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:08:12.448, 08:17:35, 294.094, 294.309, 293.70, 293.77, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.70, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:08:42.103, 08:18:04, 294.097, 294.311, 293.70, 293.77, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.70, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.32, 27.94
10/11/2016, 22:09:11.777, 08:18:34, 294.100, 294.315, 293.71, 293.78, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.59, 104.00, 106.00, 100.00, 28.05, 24.75, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:09:41.441, 08:19:04, 294.103, 294.319, 293.71, 293.78, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.58, 104.00, 106.00, 100.00, 28.05, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:10:11.097, 08:19:33, 294.107, 294.322, 293.71, 293.79, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.58, 104.00, 106.00, 100.00, 28.05, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:10:40.743, 08:20:03, 294.110, 294.326, 293.71, 293.79, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.58, 104.00, 106.00, 100.00, 28.05, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:11:10.399, 08:20:33, 294.113, 294.328, 293.71, 293.80, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.58, 104.00, 106.00, 100.00, 28.05, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:11:40.056, 08:21:02, 294.116, 294.331, 293.71, 293.80, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.68, 66.58, 104.00, 106.00, 100.00, 27.94, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
10/11/2016, 22:12:09.709, 08:21:32, 294.119, 294.334, 293.71, 293.80, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.68, 66.58, 104.00, 106.00, 100.00, 27.94, 24.64, 0.00, 65.96, 1, 0, 27.21, 27.84
