Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/11/2016, 23:19:23.149, 09:28:45, 294.240, 294.455, 293.89, 294.02, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.54, 104.00, 106.00, 100.00, 26.70, 24.64, 0.00, 66.29, 1, 0, 26.70, 27.21
10/11/2016, 23:19:52.816, 09:29:15, 294.243, 294.458, 293.89, 294.02, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.70, 24.64, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:20:22.464, 09:29:45, 294.244, 294.461, 293.89, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.70, 24.64, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:20:52.130, 09:30:14, 294.245, 294.460, 293.89, 294.03, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:21:21.790, 09:30:44, 294.248, 294.462, 293.89, 294.03, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:21:51.446, 09:31:14, 294.249, 294.465, 293.89, 294.03, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:22:21.104, 09:31:43, 294.251, 294.465, 293.89, 294.03, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.11
10/11/2016, 23:22:50.770, 09:32:13, 294.252, 294.467, 293.89, 294.04, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.01
10/11/2016, 23:23:20.415, 09:32:43, 294.254, 294.470, 293.89, 294.04, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.70, 27.01
10/11/2016, 23:23:50.072, 09:33:12, 294.255, 294.471, 293.89, 294.04, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:24:19.727, 09:33:42, 294.256, 294.472, 293.89, 294.04, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.59, 24.54, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:24:49.384, 09:34:12, 294.258, 294.473, 293.89, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.49, 24.54, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:25:19.038, 09:34:41, 294.259, 294.473, 293.89, 294.04, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:25:48.715, 09:35:11, 294.259, 294.474, 293.89, 294.05, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:26:18.368, 09:35:41, 294.260, 294.476, 293.89, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 27.01
10/11/2016, 23:26:48.025, 09:36:10, 294.260, 294.477, 293.88, 294.05, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:27:17.695, 09:36:40, 294.261, 294.477, 293.88, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:27:47.352, 09:37:09, 294.262, 294.478, 293.88, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:28:17.011, 09:37:39, 294.263, 294.478, 293.88, 294.05, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 26.39, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:28:46.667, 09:38:09, 294.262, 294.477, 293.88, 294.05, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 26.39, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:29:16.319, 09:38:38, 294.262, 294.479, 293.88, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 26.39, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:29:45.978, 09:39:08, 294.263, 294.479, 293.87, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 26.39, 24.44, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:30:15.646, 09:39:38, 294.263, 294.478, 293.87, 294.06, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 26.39, 24.34, 0.00, 66.29, 1, 0, 26.59, 26.90
10/11/2016, 23:30:45.291, 09:40:07, 294.262, 294.478, 293.87, 294.06, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 26.39, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:31:14.947, 09:40:37, 294.263, 294.477, 293.87, 294.06, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 26.39, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:31:44.605, 09:41:07, 294.261, 294.477, 293.87, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.42, 66.53, 104.00, 106.00, 100.00, 26.39, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:32:14.258, 09:41:36, 294.262, 294.477, 293.86, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.42, 66.53, 104.00, 106.00, 100.00, 26.28, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:32:43.916, 09:42:06, 294.261, 294.476, 293.86, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 26.28, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:33:13.568, 09:42:36, 294.260, 294.476, 293.86, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 26.28, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:33:43.226, 09:43:05, 294.259, 294.475, 293.86, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 26.28, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.80
10/11/2016, 23:34:12.883, 09:43:35, 294.259, 294.475, 293.85, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 26.28, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.70
10/11/2016, 23:34:42.541, 09:44:05, 294.258, 294.473, 293.85, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 26.18, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.70
10/11/2016, 23:35:12.195, 09:44:34, 294.258, 294.473, 293.85, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 26.18, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.70
10/11/2016, 23:35:41.864, 09:45:04, 294.257, 294.473, 293.85, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 26.18, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.70
10/11/2016, 23:36:11.510, 09:45:34, 294.256, 294.471, 293.84, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 26.18, 24.34, 0.00, 66.29, 1, 0, 26.49, 26.70
10/11/2016, 23:36:41.191, 09:46:03, 294.255, 294.469, 293.84, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 26.08, 24.34, 0.00, 66.29, 1, 0, 26.39, 26.70
10/11/2016, 23:37:10.836, 09:46:33, 294.253, 294.469, 293.84, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 26.08, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.59
10/11/2016, 23:37:40.491, 09:47:03, 294.251, 294.467, 293.83, 294.06, 0.000, 1.811, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 26.08, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.59
10/11/2016, 23:38:10.147, 09:47:32, 294.250, 294.466, 293.83, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 26.08, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.59
10/11/2016, 23:38:39.805, 09:48:02, 294.249, 294.465, 293.83, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 26.08, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.59
10/11/2016, 23:39:09.461, 09:48:32, 294.246, 294.463, 293.83, 294.06, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 25.98, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.59
10/11/2016, 23:39:39.118, 09:49:01, 294.246, 294.462, 293.82, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 25.98, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.49
10/11/2016, 23:40:08.772, 09:49:31, 294.244, 294.460, 293.82, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 25.98, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.49
10/11/2016, 23:40:38.432, 09:50:01, 294.242, 294.459, 293.82, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 25.87, 24.24, 0.00, 66.29, 1, 0, 26.39, 26.49
10/11/2016, 23:41:08.118, 09:50:30, 294.241, 294.456, 293.81, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 25.87, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:41:37.774, 09:51:00, 294.238, 294.453, 293.81, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 25.87, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:42:07.430, 09:51:30, 294.236, 294.452, 293.81, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.52, 66.53, 104.00, 106.00, 100.00, 25.87, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:42:37.086, 09:51:59, 294.234, 294.449, 293.80, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 25.87, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:43:06.741, 09:52:29, 294.232, 294.448, 293.80, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 25.77, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:43:36.399, 09:52:59, 294.229, 294.444, 293.80, 294.05, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 25.77, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:44:06.056, 09:53:28, 294.228, 294.443, 293.79, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 25.77, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:44:35.710, 09:53:58, 294.225, 294.440, 293.79, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.55, 66.53, 104.00, 106.00, 100.00, 25.77, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:45:05.366, 09:54:28, 294.221, 294.438, 293.78, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.56, 66.53, 104.00, 106.00, 100.00, 25.77, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.49
10/11/2016, 23:45:35.023, 09:54:57, 294.219, 294.436, 293.78, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.56, 66.53, 104.00, 106.00, 100.00, 25.67, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.39
10/11/2016, 23:46:04.682, 09:55:27, 294.217, 294.433, 293.78, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.57, 66.53, 104.00, 106.00, 100.00, 25.67, 24.24, 0.00, 66.29, 1, 0, 26.28, 26.39
10/11/2016, 23:46:34.336, 09:55:56, 294.214, 294.430, 293.77, 294.04, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 25.67, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:47:03.996, 09:56:26, 294.211, 294.425, 293.77, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 25.67, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:47:33.648, 09:56:56, 294.207, 294.425, 293.77, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.59, 66.53, 104.00, 106.00, 100.00, 25.67, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:48:03.315, 09:57:25, 294.205, 294.423, 293.76, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.60, 66.53, 104.00, 106.00, 100.00, 25.56, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:48:32.972, 09:57:55, 294.203, 294.419, 293.76, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.60, 66.53, 104.00, 106.00, 100.00, 25.56, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:49:02.617, 09:58:25, 294.200, 294.416, 293.76, 294.03, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.61, 66.53, 104.00, 106.00, 100.00, 25.56, 24.24, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:49:32.285, 09:58:54, 294.197, 294.413, 293.75, 294.02, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.61, 66.53, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:50:01.929, 09:59:24, 294.193, 294.410, 293.75, 294.02, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:50:31.586, 09:59:54, 294.191, 294.406, 293.75, 294.02, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.18, 26.39
10/11/2016, 23:51:01.243, 10:00:23, 294.187, 294.403, 293.74, 294.02, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.18, 26.49
10/11/2016, 23:51:30.898, 10:00:53, 294.184, 294.400, 293.74, 294.01, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.49
10/11/2016, 23:52:00.557, 10:01:23, 294.181, 294.397, 293.74, 294.01, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.67, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.49
10/11/2016, 23:52:30.213, 10:01:52, 294.178, 294.394, 293.74, 294.01, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.59
10/11/2016, 23:52:59.866, 10:02:22, 294.175, 294.391, 293.74, 294.01, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.59
10/11/2016, 23:53:29.535, 10:02:52, 294.172, 294.388, 293.74, 294.01, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.59
10/11/2016, 23:53:59.178, 10:03:21, 294.169, 294.386, 293.74, 294.00, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.70
10/11/2016, 23:54:28.835, 10:03:51, 294.166, 294.382, 293.73, 294.00, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.70
10/11/2016, 23:54:58.492, 10:04:21, 294.164, 294.379, 293.73, 294.00, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.77, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.70
10/11/2016, 23:55:28.147, 10:04:50, 294.161, 294.377, 293.73, 294.00, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.87, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.70
10/11/2016, 23:55:57.805, 10:05:20, 294.159, 294.374, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.87, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.80
10/11/2016, 23:56:27.479, 10:05:50, 294.156, 294.371, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.87, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.80
10/11/2016, 23:56:57.132, 10:06:19, 294.153, 294.369, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.87, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.80
10/11/2016, 23:57:26.792, 10:06:49, 294.151, 294.367, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 25.87, 24.34, 0.00, 66.29, 1, 0, 26.08, 26.90
10/11/2016, 23:57:56.447, 10:07:19, 294.148, 294.364, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.87, 24.44, 0.00, 66.29, 1, 0, 26.08, 26.90
10/11/2016, 23:58:26.106, 10:07:48, 294.146, 294.362, 293.74, 293.99, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.87, 24.44, 0.00, 66.29, 1, 0, 26.08, 27.01
10/11/2016, 23:58:55.758, 10:08:18, 294.144, 294.360, 293.74, 293.98, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.98, 24.44, 0.00, 66.29, 1, 0, 26.18, 27.01
10/11/2016, 23:59:25.428, 10:08:48, 294.142, 294.358, 293.75, 293.98, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 25.98, 24.44, 0.00, 66.29, 1, 0, 26.18, 27.01
10/11/2016, 23:59:55.069, 10:09:17, 294.141, 294.358, 293.75, 293.98, 0.000, 1.811, 1.795, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 25.98, 24.44, 0.00, 66.29, 1, 0, 26.18, 27.01
