Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 1:06:53.116, 11:16:15, 294.317, 294.531, 294.02, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:07:22.775, 11:16:45, 294.319, 294.532, 294.02, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:07:52.429, 11:17:15, 294.319, 294.533, 294.02, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:08:22.086, 11:17:44, 294.320, 294.533, 294.02, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:08:51.741, 11:18:14, 294.319, 294.534, 294.02, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:09:21.402, 11:18:44, 294.320, 294.535, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:09:51.054, 11:19:13, 294.320, 294.534, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.17, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 1:10:20.713, 11:19:43, 294.320, 294.534, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.17, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 1:10:50.367, 11:20:13, 294.321, 294.533, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.18, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 1:11:20.022, 11:20:42, 294.320, 294.533, 294.00, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.18, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 1:11:49.681, 11:21:12, 294.320, 294.533, 294.00, 294.19, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.18, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 1:12:19.340, 11:21:41, 294.319, 294.532, 294.00, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.19, 66.50, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 1:12:48.996, 11:22:11, 294.319, 294.533, 294.00, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.19, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:13:18.650, 11:22:41, 294.319, 294.532, 293.99, 294.19, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.20, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:13:48.317, 11:23:10, 294.319, 294.531, 293.99, 294.19, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.20, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:14:17.972, 11:23:40, 294.318, 294.530, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.21, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:14:47.618, 11:24:10, 294.317, 294.530, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.21, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:15:17.293, 11:24:39, 294.316, 294.529, 293.98, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.22, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:15:46.950, 11:25:09, 294.316, 294.528, 293.98, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.22, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:16:16.613, 11:25:39, 294.314, 294.526, 293.98, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.23, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:16:46.259, 11:26:08, 294.313, 294.526, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.23, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 1:17:15.934, 11:26:38, 294.312, 294.524, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.24, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:17:45.613, 11:27:08, 294.311, 294.523, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.24, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:18:15.261, 11:27:37, 294.309, 294.523, 293.96, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.25, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:18:44.927, 11:28:07, 294.308, 294.522, 293.96, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.25, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:19:14.571, 11:28:37, 294.306, 294.519, 293.96, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.26, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:19:44.226, 11:29:06, 294.305, 294.518, 293.95, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.27, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 1:20:13.897, 11:29:36, 294.303, 294.517, 293.95, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.27, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:20:43.553, 11:30:06, 294.302, 294.515, 293.95, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.28, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:21:13.211, 11:30:35, 294.299, 294.513, 293.95, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.28, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:21:42.869, 11:31:05, 294.298, 294.511, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.29, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:22:12.527, 11:31:35, 294.296, 294.509, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.29, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:22:42.192, 11:32:04, 294.294, 294.505, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.30, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:23:11.847, 11:32:34, 294.292, 294.505, 293.93, 294.17, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.30, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:23:41.493, 11:33:04, 294.290, 294.503, 293.93, 294.17, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.31, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:24:11.149, 11:33:33, 294.287, 294.500, 293.93, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.32, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:24:40.807, 11:34:03, 294.285, 294.498, 293.92, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.32, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:25:10.475, 11:34:33, 294.282, 294.497, 293.92, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.33, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:25:40.144, 11:35:02, 294.281, 294.493, 293.91, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.33, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:26:09.805, 11:35:32, 294.278, 294.493, 293.91, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.34, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 1:26:39.460, 11:36:02, 294.276, 294.489, 293.91, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.35, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:27:09.117, 11:36:31, 294.273, 294.487, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.35, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 1:27:38.785, 11:37:01, 294.270, 294.485, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.36, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:28:08.442, 11:37:31, 294.267, 294.481, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.36, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:28:38.089, 11:38:00, 294.266, 294.480, 293.89, 294.15, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:29:07.744, 11:38:30, 294.262, 294.475, 293.89, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:29:37.399, 11:39:00, 294.260, 294.473, 293.89, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:30:07.054, 11:39:29, 294.257, 294.470, 293.88, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:30:36.715, 11:39:59, 294.254, 294.467, 293.88, 294.14, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:31:06.368, 11:40:29, 294.251, 294.464, 293.88, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.40, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:31:36.035, 11:40:58, 294.248, 294.462, 293.87, 294.13, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:32:05.679, 11:41:28, 294.246, 294.460, 293.87, 294.13, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:32:35.348, 11:41:57, 294.242, 294.455, 293.87, 294.13, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.42, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:33:04.995, 11:42:27, 294.240, 294.452, 293.86, 294.13, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.42, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:33:34.650, 11:42:57, 294.237, 294.450, 293.86, 294.12, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.43, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:34:04.304, 11:43:26, 294.233, 294.447, 293.86, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.43, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:34:33.972, 11:43:56, 294.230, 294.443, 293.85, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.44, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:35:03.620, 11:44:26, 294.227, 294.440, 293.85, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.44, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:35:33.285, 11:44:55, 294.224, 294.436, 293.85, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.45, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:36:02.930, 11:45:25, 294.221, 294.433, 293.84, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.46, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:36:32.597, 11:45:55, 294.217, 294.430, 293.84, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.46, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 1:37:02.244, 11:46:24, 294.214, 294.427, 293.84, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 1:37:31.899, 11:46:54, 294.211, 294.425, 293.84, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 1:38:01.554, 11:47:24, 294.208, 294.420, 293.83, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 1:38:31.212, 11:47:53, 294.205, 294.417, 293.83, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.39
10/18/2016, 1:39:00.866, 11:48:23, 294.202, 294.415, 293.83, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.39
10/18/2016, 1:39:30.524, 11:48:53, 294.198, 294.410, 293.83, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 1:40:00.178, 11:49:22, 294.195, 294.407, 293.83, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 1:40:29.835, 11:49:52, 294.192, 294.403, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 1:40:59.491, 11:50:22, 294.189, 294.401, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 1:41:29.150, 11:50:51, 294.186, 294.399, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.70
10/18/2016, 1:41:58.805, 11:51:21, 294.183, 294.396, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.80
10/18/2016, 1:42:28.459, 11:51:51, 294.181, 294.392, 293.82, 294.07, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.80
10/18/2016, 1:42:58.130, 11:52:20, 294.179, 294.390, 293.82, 294.07, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.80
10/18/2016, 1:43:27.778, 11:52:50, 294.176, 294.388, 293.82, 294.07, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.90
10/18/2016, 1:43:57.430, 11:53:20, 294.173, 294.386, 293.82, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 26.90
10/18/2016, 1:44:27.085, 11:53:49, 294.171, 294.382, 293.83, 294.07, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 1:44:56.744, 11:54:19, 294.168, 294.380, 293.83, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 1:45:26.397, 11:54:49, 294.166, 294.378, 293.83, 294.06, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.93, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 1:45:56.053, 11:55:18, 294.164, 294.376, 293.83, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.93, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 1:46:25.710, 11:55:48, 294.162, 294.376, 293.83, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.93, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 1:46:55.366, 11:56:18, 294.160, 294.372, 293.83, 294.06, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 1:47:25.024, 11:56:47, 294.159, 294.372, 293.84, 294.06, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 1:47:54.680, 11:57:17, 294.158, 294.371, 293.84, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 1:48:24.334, 11:57:46, 294.156, 294.368, 293.84, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 1:48:54.005, 11:58:16, 294.155, 294.368, 293.84, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.67, 27.21
10/18/2016, 1:49:23.661, 11:58:46, 294.154, 294.366, 293.85, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 1:49:53.305, 11:59:15, 294.153, 294.367, 293.85, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 1:50:22.959, 11:59:45, 294.152, 294.365, 293.85, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 1:50:52.617, 12:00:15, 294.151, 294.364, 293.86, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 1:51:22.274, 12:00:44, 294.151, 294.366, 293.86, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 1:51:51.941, 12:01:14, 294.151, 294.365, 293.86, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.42, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 1:52:21.587, 12:01:44, 294.151, 294.365, 293.87, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 24.03, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 1:52:51.242, 12:02:13, 294.152, 294.365, 293.87, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 1:53:20.900, 12:02:43, 294.152, 294.365, 293.88, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 1:53:50.566, 12:03:13, 294.153, 294.366, 293.88, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 1:54:20.210, 12:03:42, 294.153, 294.367, 293.89, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 1:54:49.868, 12:04:12, 294.154, 294.367, 293.89, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 1:55:19.525, 12:04:42, 294.155, 294.369, 293.90, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 1:55:49.182, 12:05:11, 294.156, 294.369, 293.90, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.36, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 1:56:18.834, 12:05:41, 294.158, 294.371, 293.90, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.35, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 1:56:48.493, 12:06:11, 294.160, 294.373, 293.91, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 1:57:18.149, 12:06:40, 294.161, 294.375, 293.91, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 1:57:47.804, 12:07:10, 294.164, 294.378, 293.92, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 1:58:17.463, 12:07:40, 294.165, 294.379, 293.92, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.32, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 1:58:47.116, 12:08:09, 294.167, 294.380, 293.93, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 1:59:16.785, 12:08:39, 294.169, 294.382, 293.93, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 1:59:46.429, 12:09:09, 294.171, 294.384, 293.94, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.29, 66.53, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 2:00:16.085, 12:09:38, 294.174, 294.387, 293.94, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.29, 66.53, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 2:00:45.744, 12:10:08, 294.177, 294.390, 293.95, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.28, 66.53, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 2:01:15.399, 12:10:38, 294.179, 294.392, 293.95, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.27, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 2:01:45.055, 12:11:07, 294.182, 294.396, 293.96, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.27, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 2:02:14.709, 12:11:37, 294.185, 294.400, 293.96, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.26, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 2:02:44.368, 12:12:07, 294.189, 294.401, 293.96, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.25, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 2:03:14.042, 12:12:36, 294.191, 294.405, 293.97, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.24, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 2:03:43.695, 12:13:06, 294.195, 294.407, 293.97, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.24, 66.53, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 2:04:13.352, 12:13:35, 294.197, 294.410, 293.97, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.23, 66.52, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 2:04:43.007, 12:14:05, 294.200, 294.414, 293.98, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.23, 66.52, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 2:05:12.680, 12:14:35, 294.203, 294.416, 293.98, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.22, 66.52, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.21
10/18/2016, 2:05:42.347, 12:15:04, 294.206, 294.419, 293.98, 294.08, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.22, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.21
10/18/2016, 2:06:11.993, 12:15:34, 294.209, 294.422, 293.99, 294.08, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.21, 66.52, 104.00, 106.00, 100.00, 24.14, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.11
10/18/2016, 2:06:41.649, 12:16:04, 294.212, 294.424, 293.99, 294.08, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.21, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.11
10/18/2016, 2:07:11.303, 12:16:33, 294.215, 294.429, 293.99, 294.08, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.20, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.11
10/18/2016, 2:07:40.965, 12:17:03, 294.218, 294.433, 293.99, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.20, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 2:08:10.621, 12:17:33, 294.222, 294.434, 294.00, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.20, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 2:08:40.276, 12:18:02, 294.225, 294.439, 294.00, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.19, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 2:09:09.931, 12:18:32, 294.228, 294.441, 294.00, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.19, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:09:39.586, 12:19:02, 294.231, 294.443, 294.00, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.19, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:10:09.255, 12:19:31, 294.234, 294.446, 294.00, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.19, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:10:38.910, 12:20:01, 294.237, 294.448, 294.00, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:11:08.556, 12:20:31, 294.240, 294.452, 294.00, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:11:38.210, 12:21:00, 294.242, 294.455, 294.01, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:12:07.881, 12:21:30, 294.245, 294.458, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:12:37.542, 12:22:00, 294.247, 294.461, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 2:13:07.212, 12:22:29, 294.251, 294.463, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
