Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 3:20:20.680, 13:29:43, 294.223, 294.436, 294.00, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.19, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.11
10/18/2016, 3:20:50.336, 13:30:12, 294.226, 294.439, 294.00, 294.09, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.11
10/18/2016, 3:21:19.994, 13:30:42, 294.229, 294.442, 294.01, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:21:49.647, 13:31:12, 294.232, 294.445, 294.01, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.18, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:22:19.307, 13:31:41, 294.234, 294.448, 294.01, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.17, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:22:48.962, 13:32:11, 294.238, 294.451, 294.01, 294.10, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.17, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:23:18.621, 13:32:41, 294.241, 294.453, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.17, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:23:48.272, 13:33:10, 294.244, 294.458, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.17, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:24:17.931, 13:33:40, 294.247, 294.459, 294.01, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.16, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:24:47.588, 13:34:10, 294.249, 294.463, 294.02, 294.11, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.16, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:25:17.241, 13:34:39, 294.253, 294.466, 294.02, 294.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.16, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:25:46.900, 13:35:09, 294.256, 294.469, 294.02, 294.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.16, 66.52, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:26:16.556, 13:35:39, 294.259, 294.471, 294.02, 294.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.16, 66.52, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:26:46.214, 13:36:08, 294.262, 294.474, 294.02, 294.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.16, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:27:15.867, 13:36:38, 294.265, 294.477, 294.02, 294.12, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.15, 66.51, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:27:45.525, 13:37:08, 294.267, 294.479, 294.02, 294.13, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.15, 66.51, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:28:15.180, 13:37:37, 294.270, 294.482, 294.02, 294.13, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.15, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:28:44.848, 13:38:07, 294.273, 294.483, 294.02, 294.13, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.15, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:29:14.493, 13:38:37, 294.274, 294.487, 294.02, 294.13, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.15, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:29:44.149, 13:39:06, 294.276, 294.488, 294.03, 294.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:30:13.817, 13:39:36, 294.278, 294.492, 294.03, 294.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:30:43.464, 13:40:06, 294.281, 294.494, 294.03, 294.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:31:13.118, 13:40:35, 294.283, 294.497, 294.03, 294.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:31:42.776, 13:41:05, 294.286, 294.499, 294.03, 294.14, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:32:12.433, 13:41:35, 294.288, 294.500, 294.03, 294.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 3:32:42.085, 13:42:04, 294.288, 294.502, 294.03, 294.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:33:11.742, 13:42:34, 294.290, 294.503, 294.03, 294.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:33:41.401, 13:43:04, 294.293, 294.505, 294.03, 294.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 3:34:11.054, 13:43:33, 294.295, 294.507, 294.03, 294.15, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 3:34:40.712, 13:44:03, 294.297, 294.509, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 3:35:10.369, 13:44:33, 294.299, 294.511, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 3:35:40.027, 13:45:02, 294.300, 294.513, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.13, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 3:36:09.681, 13:45:32, 294.302, 294.515, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 3:36:39.336, 13:46:01, 294.303, 294.515, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 3:37:09.011, 13:46:31, 294.305, 294.518, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 3:37:38.677, 13:47:01, 294.306, 294.520, 294.03, 294.16, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 3:38:08.319, 13:47:30, 294.307, 294.520, 294.03, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.98, 26.59
10/18/2016, 3:38:37.989, 13:48:00, 294.308, 294.521, 294.03, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.51, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.98, 26.59
10/18/2016, 3:39:07.632, 13:48:30, 294.309, 294.523, 294.03, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.14, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 3:39:37.293, 13:48:59, 294.310, 294.523, 294.03, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.98, 26.59
10/18/2016, 3:40:06.947, 13:49:29, 294.311, 294.526, 294.02, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 3:40:36.602, 13:49:59, 294.311, 294.524, 294.02, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 3:41:06.272, 13:50:28, 294.312, 294.526, 294.02, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.15, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 3:41:35.929, 13:50:58, 294.314, 294.527, 294.02, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 3:42:05.585, 13:51:28, 294.314, 294.528, 294.02, 294.17, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 3:42:35.243, 13:51:57, 294.315, 294.528, 294.02, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 3:43:04.909, 13:52:27, 294.314, 294.528, 294.01, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.16, 66.50, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 3:43:34.567, 13:52:57, 294.315, 294.528, 294.01, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.17, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 3:44:04.212, 13:53:26, 294.315, 294.528, 294.01, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.17, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:44:33.868, 13:53:56, 294.315, 294.528, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.17, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:45:03.525, 13:54:26, 294.315, 294.527, 294.01, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.18, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:45:33.178, 13:54:55, 294.315, 294.530, 294.00, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.18, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:46:02.840, 13:55:25, 294.316, 294.527, 294.00, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.19, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:46:32.494, 13:55:55, 294.315, 294.528, 294.00, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.19, 66.50, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:47:02.160, 13:56:24, 294.314, 294.529, 294.00, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.19, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:47:31.805, 13:56:54, 294.314, 294.527, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.20, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:48:01.460, 13:57:24, 294.314, 294.526, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.20, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 3:48:31.117, 13:57:53, 294.313, 294.527, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.21, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.28
10/18/2016, 3:49:00.772, 13:58:23, 294.312, 294.526, 293.99, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.21, 66.50, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 3:49:30.429, 13:58:53, 294.311, 294.523, 293.98, 294.18, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.22, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 3:50:00.098, 13:59:22, 294.310, 294.524, 293.98, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.22, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 3:50:29.743, 13:59:52, 294.309, 294.522, 293.98, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.23, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 3:50:59.400, 14:00:22, 294.308, 294.521, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.23, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 3:51:29.053, 14:00:51, 294.307, 294.520, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.24, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:51:58.722, 14:01:21, 294.305, 294.517, 293.97, 294.18, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.25, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:52:28.366, 14:01:51, 294.304, 294.516, 293.96, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.25, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:52:58.038, 14:02:20, 294.302, 294.517, 293.96, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.26, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:53:27.695, 14:02:50, 294.301, 294.515, 293.96, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.26, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:53:57.351, 14:03:19, 294.300, 294.513, 293.95, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.27, 66.50, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:54:27.007, 14:03:49, 294.299, 294.510, 293.95, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.27, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:54:56.680, 14:04:19, 294.297, 294.509, 293.95, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.63, False, NaN, 43.28, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 3:55:26.335, 14:04:48, 294.293, 294.507, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.29, 66.50, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:55:55.996, 14:05:18, 294.292, 294.503, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.29, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:56:25.651, 14:05:48, 294.291, 294.503, 293.94, 294.17, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.30, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:56:55.303, 14:06:17, 294.288, 294.501, 293.93, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.30, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:57:24.961, 14:06:47, 294.286, 294.499, 293.93, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.31, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:57:54.620, 14:07:17, 294.284, 294.497, 293.93, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.32, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:58:24.286, 14:07:46, 294.282, 294.495, 293.92, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.32, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:58:53.934, 14:08:16, 294.280, 294.492, 293.92, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.33, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:59:23.586, 14:08:46, 294.277, 294.490, 293.91, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.33, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 3:59:53.240, 14:09:15, 294.275, 294.486, 293.91, 294.16, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.34, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:00:22.901, 14:09:45, 294.272, 294.485, 293.91, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.35, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:00:52.554, 14:10:15, 294.270, 294.482, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.35, 66.51, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:01:22.223, 14:10:44, 294.267, 294.479, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.36, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:01:51.881, 14:11:14, 294.264, 294.477, 293.90, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.36, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:02:21.522, 14:11:44, 294.261, 294.474, 293.89, 294.15, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.37, 66.51, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:02:51.182, 14:12:13, 294.259, 294.472, 293.89, 294.14, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 4:03:20.838, 14:12:43, 294.255, 294.470, 293.89, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.38, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:03:50.506, 14:13:13, 294.253, 294.468, 293.88, 294.14, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.64, False, NaN, 43.39, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:04:20.192, 14:13:42, 294.251, 294.464, 293.88, 294.14, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.39, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:04:49.835, 14:14:12, 294.248, 294.462, 293.88, 294.13, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.40, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:05:19.519, 14:14:42, 294.245, 294.458, 293.87, 294.13, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:05:49.168, 14:15:11, 294.243, 294.456, 293.87, 294.13, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 4:06:18.820, 14:15:41, 294.239, 294.452, 293.87, 294.13, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.42, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:06:48.488, 14:16:11, 294.236, 294.449, 293.86, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.42, 66.51, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:07:18.134, 14:16:40, 294.233, 294.446, 293.86, 294.12, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.43, 66.51, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:07:47.790, 14:17:10, 294.230, 294.443, 293.86, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.44, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:08:17.447, 14:17:40, 294.226, 294.440, 293.85, 294.12, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.44, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 4:08:47.120, 14:18:09, 294.222, 294.437, 293.85, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.45, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:09:16.775, 14:18:39, 294.220, 294.433, 293.85, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.45, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:09:46.429, 14:19:09, 294.217, 294.431, 293.84, 294.11, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.46, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:10:16.098, 14:19:38, 294.213, 294.427, 293.84, 294.11, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.46, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:10:45.741, 14:20:08, 294.211, 294.424, 293.84, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 4:11:15.397, 14:20:38, 294.207, 294.420, 293.83, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 4:11:45.053, 14:21:07, 294.204, 294.417, 293.83, 294.10, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:12:14.711, 14:21:37, 294.200, 294.414, 293.83, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 4:12:44.369, 14:22:07, 294.196, 294.410, 293.82, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 4:13:14.026, 14:22:36, 294.194, 294.406, 293.82, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 4:13:43.692, 14:23:06, 294.190, 294.404, 293.82, 294.09, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 4:14:13.337, 14:23:35, 294.187, 294.401, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.52, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.39
10/18/2016, 4:14:42.991, 14:24:05, 294.184, 294.398, 293.82, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 4:15:12.660, 14:24:35, 294.181, 294.395, 293.81, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 4:15:42.306, 14:25:04, 294.178, 294.391, 293.81, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 4:16:11.960, 14:25:34, 294.174, 294.388, 293.81, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.52, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.59
10/18/2016, 4:16:41.630, 14:26:04, 294.172, 294.384, 293.81, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.70
10/18/2016, 4:17:11.276, 14:26:33, 294.169, 294.381, 293.81, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 4:17:40.931, 14:27:03, 294.166, 294.379, 293.81, 294.06, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.80
10/18/2016, 4:18:10.585, 14:27:33, 294.163, 294.375, 293.81, 294.06, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.80
10/18/2016, 4:18:40.244, 14:28:02, 294.160, 294.374, 293.81, 294.06, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.90
10/18/2016, 4:19:09.897, 14:28:32, 294.158, 294.371, 293.81, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 26.90
10/18/2016, 4:19:39.567, 14:29:02, 294.155, 294.368, 293.81, 294.05, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 26.90
10/18/2016, 4:20:09.210, 14:29:31, 294.153, 294.367, 293.81, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 4:20:38.866, 14:30:01, 294.151, 294.364, 293.81, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 4:21:08.522, 14:30:31, 294.149, 294.362, 293.82, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 4:21:38.182, 14:31:00, 294.147, 294.360, 293.82, 294.05, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 4:22:07.838, 14:31:30, 294.144, 294.358, 293.82, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 4:22:37.494, 14:32:00, 294.143, 294.355, 293.82, 294.04, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 4:23:07.147, 14:32:29, 294.141, 294.355, 293.82, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 4:23:36.823, 14:32:59, 294.139, 294.353, 293.83, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 4:24:06.475, 14:33:29, 294.138, 294.352, 293.83, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 4:24:36.144, 14:33:58, 294.136, 294.351, 293.83, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 4:25:05.791, 14:34:28, 294.135, 294.350, 293.84, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 4:25:35.445, 14:34:58, 294.136, 294.349, 293.84, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 4:26:05.114, 14:35:27, 294.135, 294.348, 293.84, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 4:26:34.756, 14:35:57, 294.136, 294.350, 293.85, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
