Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 6:40:32.181, 16:49:54, 294.201, 294.415, 293.84, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 6:41:01.847, 16:50:24, 294.200, 294.412, 293.83, 294.08, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 6:41:31.491, 16:50:54, 294.198, 294.410, 293.83, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 6:42:01.160, 16:51:23, 294.195, 294.407, 293.83, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.52, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 6:42:30.805, 16:51:53, 294.193, 294.405, 293.82, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:43:00.460, 16:52:23, 294.191, 294.403, 293.82, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:43:30.116, 16:52:52, 294.187, 294.399, 293.82, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:43:59.775, 16:53:22, 294.185, 294.398, 293.81, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:44:29.428, 16:53:52, 294.182, 294.396, 293.81, 294.06, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:44:59.087, 16:54:21, 294.180, 294.391, 293.81, 294.06, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.52, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:45:28.744, 16:54:51, 294.177, 294.389, 293.80, 294.06, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.52, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:45:58.399, 16:55:21, 294.174, 294.387, 293.80, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:46:28.073, 16:55:50, 294.171, 294.383, 293.80, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:46:57.739, 16:56:20, 294.168, 294.380, 293.79, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:47:27.394, 16:56:50, 294.165, 294.378, 293.79, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.55, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:47:57.042, 16:57:19, 294.162, 294.374, 293.79, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.55, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 6:48:26.694, 16:57:49, 294.158, 294.371, 293.79, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.56, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:48:56.356, 16:58:19, 294.156, 294.368, 293.78, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.56, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:49:26.019, 16:58:48, 294.153, 294.366, 293.78, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.57, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:49:55.666, 16:59:18, 294.150, 294.363, 293.78, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.57, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:50:25.320, 16:59:47, 294.147, 294.359, 293.77, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:50:54.979, 17:00:17, 294.144, 294.357, 293.77, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:51:24.635, 17:00:47, 294.140, 294.354, 293.77, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.59, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:51:54.293, 17:01:16, 294.138, 294.350, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.59, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:52:23.948, 17:01:46, 294.134, 294.347, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.60, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:52:53.603, 17:02:16, 294.131, 294.343, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.61, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:53:23.286, 17:02:45, 294.128, 294.341, 293.75, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.61, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:53:52.950, 17:03:15, 294.125, 294.337, 293.75, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 6:54:22.613, 17:03:45, 294.121, 294.333, 293.75, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 6:54:52.256, 17:04:14, 294.118, 294.331, 293.74, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 6:55:21.916, 17:04:44, 294.114, 294.327, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 6:55:51.599, 17:05:14, 294.112, 294.324, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 6:56:21.245, 17:05:43, 294.108, 294.322, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.39
10/18/2016, 6:56:50.897, 17:06:13, 294.105, 294.316, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.39
10/18/2016, 6:57:20.556, 17:06:43, 294.103, 294.315, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 6:57:50.211, 17:07:12, 294.099, 294.311, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 6:58:19.881, 17:07:42, 294.096, 294.308, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 6:58:49.523, 17:08:12, 294.093, 294.305, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.65, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 6:59:19.197, 17:08:41, 294.091, 294.303, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.65, 66.54, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 6:59:48.850, 17:09:11, 294.087, 294.299, 293.73, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.65, 66.54, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 7:00:18.511, 17:09:41, 294.085, 294.298, 293.73, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.80
10/18/2016, 7:00:48.164, 17:10:10, 294.082, 294.295, 293.73, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.80
10/18/2016, 7:01:17.820, 17:10:40, 294.080, 294.292, 293.74, 293.98, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 7:01:47.475, 17:11:10, 294.077, 294.290, 293.74, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 7:02:17.134, 17:11:39, 294.076, 294.288, 293.74, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 7:02:46.787, 17:12:09, 294.073, 294.286, 293.74, 293.97, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.46, 27.01
10/18/2016, 7:03:16.451, 17:12:39, 294.071, 294.286, 293.74, 293.97, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.63, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 7:03:46.101, 17:13:08, 294.070, 294.282, 293.74, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.63, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 7:04:15.770, 17:13:38, 294.068, 294.281, 293.75, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.63, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 7:04:45.416, 17:14:08, 294.066, 294.280, 293.75, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.62, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 7:05:15.070, 17:14:37, 294.065, 294.279, 293.75, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.62, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 7:05:44.738, 17:15:07, 294.063, 294.277, 293.75, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.61, 66.55, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 7:06:14.382, 17:15:37, 294.063, 294.276, 293.76, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.61, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 7:06:44.043, 17:16:06, 294.061, 294.274, 293.76, 293.96, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.60, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 7:07:13.713, 17:16:36, 294.061, 294.275, 293.76, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.60, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 7:07:43.381, 17:17:06, 294.060, 294.274, 293.77, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.59, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.32
10/18/2016, 7:08:13.025, 17:17:35, 294.061, 294.273, 293.77, 293.95, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.58, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.56, 27.32
10/18/2016, 7:08:42.692, 17:18:05, 294.061, 294.274, 293.77, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.58, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 7:09:12.334, 17:18:34, 294.060, 294.273, 293.78, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.57, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 7:09:41.993, 17:19:04, 294.061, 294.274, 293.78, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.56, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 7:10:11.647, 17:19:34, 294.061, 294.274, 293.79, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.55, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 7:10:41.317, 17:20:03, 294.061, 294.274, 293.79, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.55, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 7:11:10.963, 17:20:33, 294.061, 294.275, 293.80, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.54, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 7:11:40.620, 17:21:03, 294.063, 294.276, 293.80, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.53, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 7:12:10.272, 17:21:32, 294.063, 294.277, 293.81, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.52, 66.55, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 7:12:39.942, 17:22:02, 294.065, 294.280, 293.81, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.51, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 7:13:09.588, 17:22:32, 294.066, 294.280, 293.82, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.50, 66.55, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 7:13:39.246, 17:23:01, 294.068, 294.282, 293.82, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.50, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 7:14:08.898, 17:23:31, 294.069, 294.284, 293.83, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.49, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 7:14:38.553, 17:24:01, 294.071, 294.285, 293.83, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.48, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:15:08.210, 17:24:30, 294.074, 294.288, 293.84, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.47, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:15:37.867, 17:25:00, 294.076, 294.288, 293.84, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.46, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:16:07.526, 17:25:30, 294.079, 294.292, 293.85, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.45, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:16:37.184, 17:25:59, 294.081, 294.294, 293.85, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.44, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:17:06.839, 17:26:29, 294.083, 294.296, 293.86, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.44, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 7:17:36.494, 17:26:59, 294.086, 294.299, 293.86, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.43, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 7:18:06.150, 17:27:28, 294.089, 294.302, 293.86, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.42, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 7:18:35.817, 17:27:58, 294.092, 294.304, 293.87, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.41, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.63
10/18/2016, 7:19:05.472, 17:28:28, 294.095, 294.307, 293.87, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.40, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 7:19:35.116, 17:28:57, 294.097, 294.310, 293.88, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.40, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 7:20:04.776, 17:29:27, 294.101, 294.314, 293.88, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.39, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 7:20:34.441, 17:29:57, 294.103, 294.316, 293.89, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.38, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 7:21:04.086, 17:30:26, 294.106, 294.319, 293.89, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.38, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 7:21:33.746, 17:30:56, 294.111, 294.324, 293.89, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.37, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 7:22:03.400, 17:31:26, 294.113, 294.326, 293.90, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.36, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 7:22:33.058, 17:31:55, 294.117, 294.330, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.36, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 7:23:02.721, 17:32:25, 294.121, 294.333, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.35, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 7:23:32.365, 17:32:55, 294.125, 294.336, 293.91, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.35, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 7:24:02.036, 17:33:24, 294.127, 294.339, 293.91, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 7:24:31.678, 17:33:54, 294.132, 294.343, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 7:25:01.339, 17:34:23, 294.134, 294.347, 293.92, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 7:25:30.993, 17:34:53, 294.138, 294.351, 293.92, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 7:26:00.648, 17:35:23, 294.142, 294.354, 293.92, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 7:26:30.307, 17:35:52, 294.145, 294.358, 293.92, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.32, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 7:26:59.960, 17:36:22, 294.148, 294.360, 293.92, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.32, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.98, 27.01
10/18/2016, 7:27:29.619, 17:36:52, 294.151, 294.364, 293.93, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.32, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 7:27:59.277, 17:37:21, 294.154, 294.367, 293.93, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.31, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 7:28:28.933, 17:37:51, 294.157, 294.370, 293.93, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.31, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 7:28:58.586, 17:38:21, 294.160, 294.373, 293.93, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.31, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 7:29:28.257, 17:38:50, 294.164, 294.377, 293.93, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.90
10/18/2016, 7:29:57.914, 17:39:20, 294.167, 294.378, 293.93, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.80
10/18/2016, 7:30:27.586, 17:39:50, 294.169, 294.383, 293.93, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 7:30:57.241, 17:40:19, 294.173, 294.385, 293.93, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 7:31:26.900, 17:40:49, 294.176, 294.388, 293.93, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 7:31:56.556, 17:41:19, 294.179, 294.391, 293.93, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 7:32:26.209, 17:41:48, 294.181, 294.393, 293.94, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.80
10/18/2016, 7:32:55.886, 17:42:18, 294.184, 294.396, 293.94, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 7:33:25.555, 17:42:48, 294.186, 294.398, 293.94, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 7:33:55.213, 17:43:17, 294.189, 294.400, 293.94, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.98, 26.70
10/18/2016, 7:34:24.866, 17:43:47, 294.190, 294.403, 293.94, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 7:34:54.522, 17:44:17, 294.193, 294.406, 293.94, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 7:35:24.180, 17:44:46, 294.195, 294.407, 293.93, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 7:35:53.834, 17:45:16, 294.198, 294.411, 293.93, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 7:36:23.491, 17:45:46, 294.199, 294.412, 293.93, 294.05, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:36:53.150, 17:46:15, 294.202, 294.414, 293.93, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:37:22.808, 17:46:45, 294.204, 294.416, 293.93, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:37:52.464, 17:47:15, 294.205, 294.416, 293.93, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.30, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:38:22.119, 17:47:44, 294.207, 294.421, 293.93, 294.06, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:38:51.772, 17:48:14, 294.208, 294.419, 293.93, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:39:21.429, 17:48:44, 294.209, 294.421, 293.93, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 7:39:51.085, 17:49:13, 294.210, 294.422, 293.93, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:40:20.743, 17:49:43, 294.212, 294.424, 293.93, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.31, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:40:50.397, 17:50:13, 294.214, 294.425, 293.93, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.32, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:41:20.056, 17:50:42, 294.214, 294.426, 293.92, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.32, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:41:49.710, 17:51:12, 294.215, 294.428, 293.92, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.32, 66.53, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:42:19.369, 17:51:42, 294.216, 294.428, 293.92, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.32, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:42:49.023, 17:52:11, 294.217, 294.428, 293.92, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.33, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:43:18.682, 17:52:41, 294.217, 294.430, 293.92, 294.07, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.33, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:43:48.338, 17:53:10, 294.218, 294.431, 293.92, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.33, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 7:44:17.990, 17:53:40, 294.218, 294.432, 293.91, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.34, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:44:47.648, 17:54:10, 294.219, 294.433, 293.91, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.34, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:45:17.306, 17:54:39, 294.219, 294.432, 293.91, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.34, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:45:46.962, 17:55:09, 294.219, 294.432, 293.91, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.35, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:46:16.635, 17:55:39, 294.220, 294.433, 293.91, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.35, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:46:46.289, 17:56:08, 294.220, 294.432, 293.90, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.35, 66.52, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
