Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 7:47:15.957, 17:56:38, 294.219, 294.432, 293.90, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.36, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:47:45.603, 17:57:08, 294.219, 294.431, 293.90, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.36, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 7:48:15.258, 17:57:37, 294.219, 294.431, 293.90, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 7:48:44.918, 17:58:07, 294.218, 294.431, 293.89, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 7:49:14.574, 17:58:37, 294.218, 294.432, 293.89, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.37, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 7:49:44.226, 17:59:06, 294.218, 294.430, 293.89, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.38, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 7:50:13.893, 17:59:36, 294.217, 294.429, 293.89, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.38, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 7:50:43.539, 18:00:06, 294.217, 294.428, 293.88, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.39, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 7:51:13.196, 18:00:35, 294.216, 294.428, 293.88, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.39, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 7:51:42.852, 18:01:05, 294.215, 294.427, 293.88, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.40, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 7:52:12.509, 18:01:35, 294.213, 294.425, 293.87, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.40, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 7:52:42.178, 18:02:04, 294.214, 294.425, 293.87, 294.08, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.52, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:53:11.822, 18:02:34, 294.212, 294.424, 293.87, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.41, 66.52, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:53:41.480, 18:03:04, 294.211, 294.423, 293.87, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.65, False, NaN, 43.42, 66.52, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:54:11.133, 18:03:33, 294.209, 294.422, 293.86, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.42, 66.52, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:54:40.790, 18:04:03, 294.208, 294.421, 293.86, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.43, 66.52, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:55:10.446, 18:04:33, 294.206, 294.419, 293.86, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.43, 66.52, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:55:40.102, 18:05:02, 294.204, 294.418, 293.85, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:56:09.769, 18:05:32, 294.203, 294.417, 293.85, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 7:56:39.440, 18:06:02, 294.201, 294.414, 293.85, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:57:09.097, 18:06:31, 294.199, 294.411, 293.84, 294.07, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:57:38.745, 18:07:01, 294.197, 294.411, 293.84, 294.07, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:58:08.410, 18:07:31, 294.196, 294.408, 293.84, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:58:38.059, 18:08:00, 294.194, 294.407, 293.83, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:59:07.722, 18:08:30, 294.192, 294.405, 293.83, 294.06, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 7:59:37.368, 18:09:00, 294.190, 294.401, 293.83, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 8:00:07.035, 18:09:29, 294.187, 294.401, 293.82, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 8:00:36.680, 18:09:59, 294.185, 294.398, 293.82, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:01:06.351, 18:10:28, 294.183, 294.394, 293.82, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:01:36.009, 18:10:58, 294.180, 294.393, 293.81, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.18
10/18/2016, 8:02:05.662, 18:11:28, 294.177, 294.391, 293.81, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:02:35.333, 18:11:57, 294.177, 294.388, 293.81, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.52, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:03:04.979, 18:12:27, 294.174, 294.387, 293.80, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:03:34.631, 18:12:57, 294.171, 294.384, 293.80, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:04:04.289, 18:13:26, 294.168, 294.380, 293.80, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:04:33.958, 18:13:56, 294.166, 294.378, 293.79, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:05:03.601, 18:14:26, 294.163, 294.375, 293.79, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.55, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:05:33.256, 18:14:55, 294.161, 294.373, 293.79, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.55, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:06:02.916, 18:15:25, 294.158, 294.369, 293.78, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.56, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:06:32.569, 18:15:55, 294.155, 294.366, 293.78, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.57, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:07:02.225, 18:16:24, 294.152, 294.364, 293.78, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.57, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:07:31.886, 18:16:54, 294.149, 294.362, 293.77, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:08:01.537, 18:17:24, 294.146, 294.359, 293.77, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.58, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 8:08:31.195, 18:17:53, 294.143, 294.356, 293.77, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.59, 66.53, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:09:00.864, 18:18:23, 294.141, 294.353, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.59, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:09:30.509, 18:18:53, 294.138, 294.350, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.60, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 8:10:00.163, 18:19:22, 294.134, 294.347, 293.76, 294.02, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.60, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:10:29.821, 18:19:52, 294.131, 294.343, 293.75, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.61, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:10:59.477, 18:20:22, 294.128, 294.340, 293.75, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:11:29.148, 18:20:51, 294.125, 294.337, 293.75, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.62, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:11:58.804, 18:21:21, 294.121, 294.335, 293.74, 294.01, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:12:28.461, 18:21:51, 294.118, 294.332, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.63, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:12:58.118, 18:22:20, 294.115, 294.327, 293.74, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.08
10/18/2016, 8:13:27.775, 18:22:50, 294.112, 294.326, 293.73, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.64, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 8:13:57.431, 18:23:20, 294.108, 294.321, 293.73, 294.00, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.65, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 8:14:27.105, 18:23:49, 294.105, 294.318, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.65, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.18
10/18/2016, 8:14:56.756, 18:24:19, 294.102, 294.315, 293.73, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.66, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 8:15:26.426, 18:24:49, 294.099, 294.311, 293.72, 293.99, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.66, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.28
10/18/2016, 8:15:56.084, 18:25:18, 294.096, 294.310, 293.72, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.66, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.39
10/18/2016, 8:16:25.727, 18:25:48, 294.093, 294.306, 293.72, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.67, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 8:16:55.384, 18:26:18, 294.090, 294.303, 293.72, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.67, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.49
10/18/2016, 8:17:25.039, 18:26:47, 294.087, 294.301, 293.72, 293.98, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.67, 66.54, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 8:17:54.694, 18:27:17, 294.084, 294.297, 293.72, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 8:18:24.352, 18:27:46, 294.081, 294.294, 293.72, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.73, 23.83, 0.00, 67.63, 1, 0, 25.46, 26.59
10/18/2016, 8:18:54.019, 18:28:16, 294.078, 294.291, 293.72, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 8:19:23.678, 18:28:46, 294.075, 294.288, 293.72, 293.97, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.70
10/18/2016, 8:19:53.337, 18:29:15, 294.073, 294.286, 293.72, 293.96, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.80
10/18/2016, 8:20:22.990, 18:29:45, 294.070, 294.284, 293.72, 293.96, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.80
10/18/2016, 8:20:52.651, 18:30:15, 294.068, 294.282, 293.72, 293.96, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 8:21:22.303, 18:30:44, 294.065, 294.279, 293.72, 293.96, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 8:21:51.963, 18:31:14, 294.064, 294.277, 293.72, 293.96, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.67, 66.55, 104.00, 106.00, 100.00, 23.83, 23.93, 0.00, 67.63, 1, 0, 25.46, 26.90
10/18/2016, 8:22:21.619, 18:31:44, 294.061, 294.274, 293.72, 293.95, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.66, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 8:22:51.272, 18:32:13, 294.060, 294.272, 293.73, 293.95, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.66, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.46, 27.01
10/18/2016, 8:23:20.930, 18:32:43, 294.058, 294.271, 293.73, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.66, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.01
10/18/2016, 8:23:50.597, 18:33:13, 294.056, 294.268, 293.73, 293.95, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.65, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 8:24:20.244, 18:33:42, 294.054, 294.268, 293.73, 293.95, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.65, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 8:24:49.898, 18:34:12, 294.053, 294.266, 293.73, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.55, 104.00, 106.00, 100.00, 23.83, 24.03, 0.00, 67.63, 1, 0, 25.56, 27.11
10/18/2016, 8:25:19.557, 18:34:42, 294.051, 294.264, 293.74, 293.94, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.64, 66.55, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 8:25:49.210, 18:35:11, 294.050, 294.263, 293.74, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.63, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 8:26:18.865, 18:35:41, 294.049, 294.262, 293.74, 293.94, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.63, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 8:26:48.535, 18:36:11, 294.049, 294.263, 293.75, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.62, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.21
10/18/2016, 8:27:18.191, 18:36:40, 294.049, 294.262, 293.75, 293.94, 0.000, 1.815, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.62, 66.55, 104.00, 106.00, 100.00, 23.93, 24.14, 0.00, 67.63, 1, 0, 25.56, 27.32
10/18/2016, 8:27:47.837, 18:37:10, 294.048, 294.261, 293.75, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.61, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.56, 27.32
10/18/2016, 8:28:17.496, 18:37:40, 294.048, 294.262, 293.76, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.60, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.56, 27.32
10/18/2016, 8:28:47.149, 18:38:09, 294.048, 294.260, 293.76, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.60, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.32
10/18/2016, 8:29:16.804, 18:38:39, 294.048, 294.262, 293.77, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.59, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 8:29:46.463, 18:39:09, 294.048, 294.260, 293.77, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.58, 66.55, 104.00, 106.00, 100.00, 23.93, 24.24, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 8:30:16.130, 18:39:38, 294.049, 294.262, 293.78, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.57, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 8:30:45.773, 18:40:08, 294.049, 294.262, 293.78, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.57, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.42
10/18/2016, 8:31:15.430, 18:40:38, 294.050, 294.263, 293.78, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.56, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 8:31:45.091, 18:41:07, 294.051, 294.264, 293.79, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.55, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 8:32:14.757, 18:41:37, 294.052, 294.265, 293.79, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.54, 66.55, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 8:32:44.415, 18:42:07, 294.053, 294.268, 293.80, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.53, 66.55, 104.00, 106.00, 100.00, 24.03, 24.34, 0.00, 67.63, 1, 0, 25.67, 27.53
10/18/2016, 8:33:14.073, 18:42:36, 294.055, 294.268, 293.80, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.52, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 8:33:43.727, 18:43:06, 294.056, 294.269, 293.81, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.51, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 8:34:13.383, 18:43:36, 294.059, 294.272, 293.81, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.51, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 8:34:43.067, 18:44:05, 294.061, 294.274, 293.82, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.50, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.53
10/18/2016, 8:35:12.727, 18:44:35, 294.064, 294.277, 293.82, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.49, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 8:35:42.382, 18:45:05, 294.066, 294.279, 293.83, 293.94, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.48, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 8:36:12.039, 18:45:34, 294.068, 294.280, 293.83, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.47, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 8:36:41.701, 18:46:04, 294.071, 294.283, 293.84, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.47, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 8:37:11.350, 18:46:33, 294.073, 294.285, 293.84, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.46, 66.55, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.77, 27.63
10/18/2016, 8:37:41.008, 18:47:03, 294.076, 294.288, 293.85, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.45, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 8:38:10.664, 18:47:33, 294.078, 294.292, 293.85, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.44, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 8:38:40.346, 18:48:02, 294.081, 294.294, 293.86, 293.95, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.69, False, NaN, 43.43, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.53
10/18/2016, 8:39:09.994, 18:48:32, 294.084, 294.298, 293.86, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.43, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 8:39:39.647, 18:49:02, 294.087, 294.301, 293.86, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.42, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 8:40:09.307, 18:49:31, 294.090, 294.303, 293.87, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.41, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.42
10/18/2016, 8:40:38.963, 18:50:01, 294.093, 294.306, 293.87, 293.96, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.41, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 8:41:08.617, 18:50:31, 294.097, 294.310, 293.88, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.40, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.32
10/18/2016, 8:41:38.273, 18:51:00, 294.100, 294.314, 293.88, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.39, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 8:42:07.931, 18:51:30, 294.103, 294.316, 293.88, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.39, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.21
10/18/2016, 8:42:37.584, 18:52:00, 294.106, 294.320, 293.89, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.38, 66.55, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 8:43:07.248, 18:52:29, 294.110, 294.322, 293.89, 293.97, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.38, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 8:43:36.900, 18:52:59, 294.113, 294.328, 293.89, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.37, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 8:44:06.553, 18:53:29, 294.117, 294.329, 293.89, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.37, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 8:44:36.212, 18:53:58, 294.120, 294.333, 293.90, 293.98, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.37, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.11
10/18/2016, 8:45:05.866, 18:54:28, 294.123, 294.336, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.36, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 8:45:35.523, 18:54:58, 294.126, 294.338, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.68, False, NaN, 43.36, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 8:46:05.179, 18:55:27, 294.129, 294.342, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.36, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 8:46:34.838, 18:55:57, 294.133, 294.346, 293.90, 293.99, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.35, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 8:47:04.493, 18:56:27, 294.136, 294.348, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.35, 66.54, 104.00, 106.00, 100.00, 24.03, 24.54, 0.00, 67.63, 1, 0, 25.87, 27.01
10/18/2016, 8:47:34.161, 18:56:56, 294.139, 294.352, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.35, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:48:03.804, 18:57:26, 294.142, 294.354, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:48:33.460, 18:57:56, 294.145, 294.356, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:49:03.130, 18:58:25, 294.148, 294.361, 293.91, 294.00, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:49:32.772, 18:58:55, 294.151, 294.364, 293.91, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:50:02.432, 18:59:25, 294.154, 294.368, 293.91, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 24.03, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:50:32.088, 18:59:54, 294.157, 294.369, 293.91, 294.01, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.90
10/18/2016, 8:51:01.743, 19:00:24, 294.160, 294.371, 293.91, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.80
10/18/2016, 8:51:31.397, 19:00:54, 294.162, 294.375, 293.91, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.80
10/18/2016, 8:52:01.056, 19:01:23, 294.165, 294.376, 293.91, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.34, 66.54, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.80
10/18/2016, 8:52:30.710, 19:01:53, 294.167, 294.380, 293.91, 294.02, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.33, 66.54, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:53:00.369, 19:02:23, 294.170, 294.382, 293.91, 294.02, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:53:30.024, 19:02:52, 294.171, 294.384, 293.91, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
