Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 8:53:59.678, 19:03:22, 294.174, 294.386, 293.91, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.44, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:54:29.338, 19:03:51, 294.176, 294.389, 293.91, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:54:59.005, 19:04:21, 294.178, 294.390, 293.91, 294.03, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:55:28.651, 19:04:51, 294.180, 294.393, 293.91, 294.03, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:55:58.317, 19:05:20, 294.182, 294.394, 293.91, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:56:27.959, 19:05:50, 294.183, 294.394, 293.91, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.70
10/18/2016, 8:56:57.617, 19:06:20, 294.185, 294.398, 293.91, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 8:57:27.286, 19:06:49, 294.187, 294.399, 293.91, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 8:57:56.928, 19:07:19, 294.188, 294.402, 293.91, 294.04, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.34, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 8:58:26.587, 19:07:49, 294.190, 294.402, 293.91, 294.04, 0.000, 1.818, 1.802, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.35, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 8:58:56.260, 19:08:18, 294.191, 294.404, 293.91, 294.04, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.35, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.59
10/18/2016, 8:59:25.912, 19:08:48, 294.192, 294.406, 293.91, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.35, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 8:59:55.571, 19:09:18, 294.193, 294.405, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.35, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 9:00:25.228, 19:09:47, 294.195, 294.407, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.36, 66.53, 104.00, 106.00, 100.00, 23.93, 24.34, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 9:00:54.882, 19:10:17, 294.195, 294.408, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.36, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.49
10/18/2016, 9:01:24.552, 19:10:47, 294.196, 294.409, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.36, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 9:01:54.196, 19:11:16, 294.196, 294.410, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.36, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 9:02:23.852, 19:11:46, 294.197, 294.411, 293.90, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 9:02:53.518, 19:12:16, 294.198, 294.410, 293.89, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.87, 26.39
10/18/2016, 9:03:23.165, 19:12:45, 294.199, 294.411, 293.89, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.37, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 9:03:52.823, 19:13:15, 294.199, 294.413, 293.89, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.39
10/18/2016, 9:04:22.489, 19:13:45, 294.199, 294.412, 293.89, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:04:52.135, 19:14:14, 294.199, 294.412, 293.89, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.38, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:05:21.787, 19:14:44, 294.200, 294.413, 293.88, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 23.83, 24.24, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:05:51.460, 19:15:14, 294.200, 294.412, 293.88, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.39, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:06:21.118, 19:15:43, 294.199, 294.412, 293.88, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:06:50.784, 19:16:13, 294.199, 294.411, 293.88, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:07:20.430, 19:16:43, 294.198, 294.413, 293.87, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.40, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:07:50.087, 19:17:12, 294.198, 294.411, 293.87, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:08:19.743, 19:17:42, 294.198, 294.411, 293.87, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.41, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:08:49.397, 19:18:12, 294.197, 294.410, 293.87, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.42, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:09:19.055, 19:18:41, 294.196, 294.409, 293.86, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.42, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:09:48.712, 19:19:11, 294.195, 294.409, 293.86, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.28
10/18/2016, 9:10:18.371, 19:19:41, 294.194, 294.408, 293.86, 294.06, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.43, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 9:10:48.023, 19:20:10, 294.194, 294.407, 293.86, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 23.83, 24.14, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 9:11:17.690, 19:20:40, 294.192, 294.404, 293.85, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.44, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.77, 26.18
10/18/2016, 9:11:47.335, 19:21:09, 294.191, 294.403, 293.85, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:12:16.992, 19:21:39, 294.190, 294.403, 293.85, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.45, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:12:46.649, 19:22:09, 294.189, 294.402, 293.84, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:13:16.306, 19:22:38, 294.188, 294.401, 293.84, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.46, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:13:45.960, 19:23:08, 294.186, 294.399, 293.84, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:14:15.616, 19:23:38, 294.185, 294.397, 293.84, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.47, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:14:45.292, 19:24:07, 294.184, 294.396, 293.83, 294.05, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.18
10/18/2016, 9:15:14.965, 19:24:37, 294.182, 294.395, 293.83, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.48, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:15:44.621, 19:25:07, 294.180, 294.393, 293.83, 294.05, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:16:14.274, 19:25:36, 294.178, 294.391, 293.82, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.49, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:16:43.933, 19:26:06, 294.176, 294.389, 293.82, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:17:13.584, 19:26:36, 294.174, 294.387, 293.82, 294.04, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.50, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:17:43.241, 19:27:05, 294.171, 294.386, 293.81, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.67, 26.08
10/18/2016, 9:18:12.897, 19:27:35, 294.170, 294.384, 293.81, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.51, 66.53, 104.00, 106.00, 100.00, 23.73, 24.03, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 9:18:42.565, 19:28:05, 294.169, 294.382, 293.81, 294.04, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.66, False, NaN, 43.52, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 9:19:12.213, 19:28:34, 294.166, 294.381, 293.80, 294.04, 0.000, 1.818, 1.799, REMOTE MODE, 25, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 9:19:41.869, 19:29:04, 294.164, 294.377, 293.80, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.53, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08
10/18/2016, 9:20:11.526, 19:29:34, 294.161, 294.375, 293.80, 294.03, 0.000, 1.815, 1.799, REMOTE MODE, 25, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.67, False, NaN, 43.54, 66.53, 104.00, 106.00, 100.00, 23.73, 23.93, 0.00, 67.63, 1, 0, 25.56, 26.08


10/18/2016, 12:11:03.491, 01:19:15, 294.416, 294.615, 293.94, 294.25, 0.000, 1.808, 1.789, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.29, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.42, 23.02
10/18/2016, 12:11:33.150, 01:19:44, 294.416, 294.614, 293.94, 294.25, 0.000, 1.808, 1.789, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.29, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.12
10/18/2016, 12:12:02.808, 01:20:14, 294.417, 294.612, 293.94, 294.25, 0.000, 1.808, 1.789, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.29, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.22
10/18/2016, 12:12:32.466, 01:20:44, 294.415, 294.608, 293.93, 294.25, 0.000, 1.808, 1.789, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.30, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:13:02.125, 01:21:13, 294.411, 294.605, 293.93, 294.25, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.31, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:13:31.783, 01:21:43, 294.406, 294.602, 293.92, 294.25, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.32, 66.49, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:14:01.442, 01:22:13, 294.400, 294.599, 293.92, 294.24, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.33, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:14:31.100, 01:22:42, 294.394, 294.596, 293.91, 294.24, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.33, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:15:00.742, 01:23:12, 294.389, 294.591, 293.91, 294.24, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.61, False, NaN, 43.34, 66.49, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.42
10/18/2016, 12:15:30.401, 01:23:42, 294.383, 294.587, 293.91, 294.23, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.62, False, NaN, 43.35, 66.49, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.42
10/18/2016, 12:16:00.059, 01:24:11, 294.380, 294.584, 293.90, 294.23, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 2.00 K, True, 70.62, False, NaN, 43.36, 66.49, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.42
10/18/2016, 12:16:29.718, 00:00:22, 294.351, 294.561, 293.83, 294.21, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 358.70060, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - BIG LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.62, False, NaN, 43.47, 66.50, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:16:59.376, 00:00:52, 294.319, 294.530, 293.82, 294.18, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 51.15262, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.63, False, NaN, 43.50, 66.50, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:17:29.035, 00:01:21, 294.301, 294.513, 293.80, 294.17, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 17.22577, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.63, False, NaN, 43.53, 66.51, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:17:58.693, 00:01:51, 294.287, 294.498, 293.79, 294.15, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 7.72470, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.64, False, NaN, 43.55, 66.51, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:18:28.336, 00:02:21, 294.273, 294.486, 293.78, 294.14, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 5.07505, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.64, False, NaN, 43.56, 66.51, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:18:57.994, 00:02:50, 294.260, 294.472, 293.77, 294.13, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 4.35610, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.64, False, NaN, 43.58, 66.51, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:19:27.652, 00:03:20, 294.248, 294.462, 293.77, 294.11, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 4.03577, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.65, False, NaN, 43.59, 66.52, 104.00, 106.00, 100.00, 23.02, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:19:57.311, 00:03:50, 294.237, 294.451, 293.76, 294.10, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.65, False, NaN, 43.60, 66.52, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:20:26.970, 00:04:19, 294.225, 294.440, 293.76, 294.08, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.65, False, NaN, 43.61, 66.52, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:20:56.629, 00:04:49, 294.213, 294.427, 293.75, 294.07, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.33425, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.65, False, NaN, 43.61, 66.53, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:21:26.288, 00:05:18, 294.203, 294.419, 293.75, 294.05, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.66, False, NaN, 43.62, 66.53, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.32, 23.32
10/18/2016, 12:21:55.931, 00:05:48, 294.196, 294.411, 293.74, 294.05, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 26.21924, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.66, False, NaN, 43.63, 66.53, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:22:25.589, 00:06:18, 294.183, 294.399, 293.74, 294.04, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 8.82939, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.66, False, NaN, 43.64, 66.53, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:22:55.248, 00:06:47, 294.172, 294.388, 293.73, 294.03, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 4.79250, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.66, False, NaN, 43.65, 66.53, 104.00, 106.00, 100.00, 22.92, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:23:24.906, 00:07:17, 294.162, 294.377, 293.73, 294.03, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.81108, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.67, False, NaN, 43.66, 66.53, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:23:54.565, 00:07:47, 294.153, 294.368, 293.72, 294.02, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 3.14862, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.67, False, NaN, 43.66, 66.54, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:24:24.223, 00:08:16, 294.144, 294.359, 293.72, 294.01, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 2.75468, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.67, False, NaN, 43.67, 66.54, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:24:53.866, 00:08:46, 294.137, 294.351, 293.71, 294.01, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.67, False, NaN, 43.68, 66.54, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:25:23.524, 00:09:16, 294.129, 294.344, 293.71, 294.00, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 2.31972, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.67, False, NaN, 43.69, 66.54, 104.00, 106.00, 100.00, 22.82, 23.32, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:25:53.183, 00:09:45, 294.123, 294.337, 293.71, 293.99, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 2.14914, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 43.69, 66.54, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:26:22.842, 00:10:15, 294.115, 294.330, 293.70, 293.98, 0.000, 1.805, 1.789, REMOTE MODE, 14, 70, 2.06861, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 43.70, 66.54, 104.00, 106.00, 100.00, 22.82, 23.22, 0.00, 67.63, 1, 0, 23.22, 23.32
10/18/2016, 12:26:52.500, 00:10:45, 294.111, 294.327, 293.52, 293.77, 0.000, 2.074, 0.998, REMOTE MODE, 14, 70, 2.02949, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 44.02, 66.59, 104.00, 106.00, 100.00, 23.32, 23.63, 0.00, 67.63, 1, 0, 23.12, 23.32
10/18/2016, 12:27:22.159, 00:11:14, 294.106, 294.320, 290.34, 292.19, 0.000, 2.239, 0.589, REMOTE MODE, 15, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 49.98, 66.92, 104.00, 106.00, 100.00, 24.14, 24.75, 0.00, 67.63, 1, 0, 23.02, 23.22
10/18/2016, 12:27:51.817, 00:11:44, 294.097, 294.313, 287.16, 290.45, 0.000, 2.266, 0.541, REMOTE MODE, 16, 70, 1.91650, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 56.90, 67.28, 104.00, 106.00, 100.00, 25.15, 24.64, 0.00, 67.63, 1, 0, 23.83, 23.42
10/18/2016, 12:28:21.476, 00:12:14, 294.091, 294.307, 284.09, 288.75, 0.000, 2.280, 0.514, REMOTE MODE, 17, 70, 1.80980, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.68, False, NaN, 64.65, 67.65, 104.00, 106.00, 100.00, 26.49, 24.44, 0.00, 67.63, 1, 0, 25.36, 23.83
10/18/2016, 12:28:51.134, 00:12:43, 294.080, 294.297, 281.48, 287.13, 0.000, 2.293, 0.484, REMOTE MODE, 18, 70, 1.74198, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.69, False, NaN, 72.22, 68.00, 104.00, 106.00, 100.00, 27.84, 24.44, 0.00, 67.63, 1, 0, 27.11, 24.44
10/18/2016, 12:29:20.793, 00:13:13, 294.066, 294.283, 279.08, 285.55, 0.000, 2.307, 0.457, REMOTE MODE, 19, 70, 1.64500, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.69, False, NaN, 80.07, 68.35, 104.00, 106.00, 100.00, 29.41, 24.44, 0.00, 67.63, 1, 0, 28.89, 24.95
10/18/2016, 12:29:50.452, 00:13:43, 294.046, 294.266, 276.67, 284.01, 0.000, 2.317, 0.420, REMOTE MODE, 20, 70, 1.58336, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.69, False, NaN, 88.94, 68.71, 104.00, 106.00, 100.00, 30.79, 24.44, 0.00, 67.63, 1, 0, 30.58, 25.46
10/18/2016, 12:30:20.110, 00:14:12, 294.021, 294.241, 274.31, 282.45, 0.000, 2.317, 0.423, REMOTE MODE, 20, 70, 1.49521, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.70, False, NaN, 98.80, 69.05, 104.00, 106.00, 100.00, 32.30, 24.44, 0.00, 67.63, 1, 0, 32.20, 26.08
10/18/2016, 12:30:49.769, 00:14:42, 293.988, 294.211, 272.01, 280.98, 0.000, 2.330, 0.403, REMOTE MODE, 21, 70, 1.41196, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.71, False, NaN, 109.58, 69.39, 104.00, 106.00, 100.00, 33.73, 24.44, 0.00, 67.63, 1, 0, 33.62, 26.59
10/18/2016, 12:31:19.427, 00:15:12, 293.948, 294.173, 269.88, 279.53, 0.000, 2.334, 0.420, REMOTE MODE, 21, 70, 1.33335, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.71, False, NaN, 120.77, 69.72, 104.00, 106.00, 100.00, 35.06, 24.44, 0.00, 67.63, 1, 0, 34.95, 27.01
10/18/2016, 12:31:49.070, 00:15:41, 293.900, 294.129, 267.86, 278.12, 0.000, 2.337, 0.420, REMOTE MODE, 21, 70, 1.25912, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.73, False, NaN, 132.68, 70.05, 104.00, 106.00, 100.00, 36.42, 24.34, 0.00, 67.63, 1, 0, 36.08, 27.53
10/18/2016, 12:32:18.729, 00:16:11, 293.843, 294.074, 265.89, 276.74, 0.000, 2.337, 0.423, REMOTE MODE, 21, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.74, False, NaN, 145.48, 70.38, 104.00, 106.00, 100.00, 37.69, 24.34, 0.00, 67.63, 1, 0, 37.23, 27.94
10/18/2016, 12:32:48.387, 00:16:41, 293.779, 294.013, 263.94, 275.29, 0.000, 2.344, 0.396, REMOTE MODE, 22, 70, 1.10158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.75, False, NaN, 159.65, 70.73, 104.00, 106.00, 100.00, 38.86, 24.34, 0.00, 67.63, 1, 0, 38.27, 28.26
10/18/2016, 12:33:18.046, 00:17:10, 293.707, 293.944, 262.08, 273.94, 0.000, 2.334, 0.423, REMOTE MODE, 21, 70, 1.04025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.77, False, NaN, 175.20, 71.06, 104.00, 106.00, 100.00, 40.05, 24.24, 0.00, 67.63, 1, 0, 39.22, 28.78
10/18/2016, 12:33:47.705, 00:17:40, 293.625, 293.866, 260.18, 272.58, 0.000, 2.347, 0.403, REMOTE MODE, 22, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.79, False, NaN, 191.49, 71.39, 104.00, 106.00, 100.00, 41.15, 24.24, 0.00, 67.63, 1, 0, 40.05, 29.10
10/18/2016, 12:34:17.364, 00:18:10, 293.536, 293.776, 258.44, 271.23, 0.000, 2.347, 0.413, REMOTE MODE, 22, 70, 0.94553, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.81, False, NaN, 208.63, 71.72, 104.00, 106.00, 100.00, 42.26, 24.14, 0.00, 67.63, 1, 0, 40.90, 29.41
10/18/2016, 12:34:47.007, 00:18:39, 293.437, 293.681, 256.68, 269.93, 0.000, 2.351, 0.416, REMOTE MODE, 22, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.83, False, NaN, 227.70, 72.04, 104.00, 106.00, 100.00, 43.26, 24.03, 0.00, 67.63, 1, 0, 41.76, 29.84
10/18/2016, 12:35:16.666, 00:19:09, 293.328, 293.575, 254.91, 268.48, 0.000, 2.347, 0.416, REMOTE MODE, 22, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.86, False, NaN, 248.99, 72.40, 104.00, 106.00, 100.00, 44.28, 24.03, 0.92, 67.63, 1, 0, 42.63, 30.05
10/18/2016, 12:35:46.325, 00:19:39, 293.214, 293.463, 253.23, 267.14, 0.000, 2.347, 0.420, REMOTE MODE, 22, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.88, False, NaN, 271.08, 72.74, 104.00, 106.00, 100.00, 45.19, 23.93, 0.92, 67.63, 1, 0, 43.51, 30.47
10/18/2016, 12:36:15.983, 00:20:08, 293.086, 293.340, 251.54, 265.84, 0.000, 2.347, 0.423, REMOTE MODE, 22, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.91, False, NaN, 295.74, 73.07, 104.00, 106.00, 100.00, 46.11, 23.83, 0.92, 67.63, 1, 0, 44.28, 30.79
10/18/2016, 12:36:45.642, 00:20:38, 292.953, 293.209, 249.88, 264.50, 0.000, 2.357, 0.406, REMOTE MODE, 23, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.95, False, NaN, 322.28, 73.42, 104.00, 106.00, 100.00, 47.05, 23.83, 0.92, 67.63, 1, 0, 45.19, 31.12
10/18/2016, 12:37:15.301, 00:21:07, 292.807, 293.064, 248.24, 263.18, 0.000, 2.361, 0.410, REMOTE MODE, 23, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 70.98, False, NaN, 351.17, 73.76, 104.00, 106.00, 100.00, 47.87, 23.73, 0.93, 67.63, 1, 0, 46.11, 31.44
10/18/2016, 12:37:44.959, 00:21:37, 292.655, 292.913, 246.64, 261.86, 0.000, 2.357, 0.413, REMOTE MODE, 23, 70, 0.72373, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.02, False, NaN, 382.09, 74.13, 104.00, 106.00, 100.00, 48.70, 23.73, 0.93, 67.63, 1, 0, 46.92, 31.76
10/18/2016, 12:38:14.603, 00:22:07, 292.490, 292.762, 245.08, 260.50, 0.000, 2.357, 0.413, REMOTE MODE, 23, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.05, False, NaN, 415.11, 74.48, 104.00, 106.00, 100.00, 49.54, 23.63, 0.92, 67.63, 1, 0, 47.46, 31.98
10/18/2016, 12:38:44.261, 00:22:36, 292.318, 292.585, 243.48, 259.20, 0.000, 2.357, 0.416, REMOTE MODE, 23, 70, 0.64538, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.10, False, NaN, 452.25, 74.84, 104.00, 106.00, 100.00, 50.40, 23.63, 0.92, 67.63, 1, 0, 48.15, 32.30
10/18/2016, 12:39:13.919, 00:23:06, 292.138, 292.410, 241.96, 257.91, 0.000, 2.357, 0.423, REMOTE MODE, 23, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.14, False, NaN, 490.72, 75.19, 104.00, 106.00, 100.00, 51.13, 23.63, 0.91, 67.63, 1, 0, 48.70, 32.63
10/18/2016, 12:39:43.578, 00:23:36, 291.947, 292.216, 240.42, 256.60, 0.000, 2.367, 0.403, REMOTE MODE, 24, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.19, False, NaN, 533.79, 75.56, 104.00, 106.00, 100.00, 51.86, 23.53, 0.91, 67.63, 1, 0, 49.40, 32.96
10/18/2016, 12:40:13.236, 00:24:05, 291.750, 292.022, 238.88, 255.28, 0.000, 2.371, 0.410, REMOTE MODE, 24, 70, 0.55396, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.23, False, NaN, 580.71, 75.93, 104.00, 106.00, 100.00, 52.61, 23.53, 0.91, 67.63, 1, 0, 50.11, 33.18
10/18/2016, 12:40:42.895, 00:24:35, 291.542, 291.815, 237.37, 253.93, 0.000, 2.371, 0.413, REMOTE MODE, 24, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.28, False, NaN, 630.81, 76.31, 104.00, 106.00, 100.00, 53.37, 23.53, 0.92, 67.63, 1, 0, 50.84, 33.51
10/18/2016, 12:41:12.553, 00:25:05, 291.325, 291.604, 235.95, 252.63, 0.000, 2.364, 0.406, REMOTE MODE, 24, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.34, False, NaN, 686.81, 76.69, 104.00, 106.00, 100.00, 53.98, 23.53, 0.92, 67.63, 1, 0, 51.42, 33.84
10/18/2016, 12:41:42.212, 00:25:34, 291.099, 291.382, 234.38, 251.33, 0.000, 2.364, 0.410, REMOTE MODE, 24, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.39, False, NaN, 744.48, 77.07, 104.00, 106.00, 100.00, 54.77, 23.53, 0.91, 67.63, 1, 0, 52.01, 34.06
10/18/2016, 12:42:11.870, 00:26:04, 290.862, 291.144, 232.95, 250.05, 0.000, 2.364, 0.410, REMOTE MODE, 24, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.45, False, NaN, 806.42, 77.45, 104.00, 106.00, 100.00, 55.40, 23.53, 0.91, 67.63, 1, 0, 52.61, 34.28
10/18/2016, 12:42:41.528, 00:26:34, 290.621, 290.906, 231.59, 248.77, 0.000, 2.371, 0.427, REMOTE MODE, 24, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.51, False, NaN, 870.31, 77.83, 104.00, 106.00, 100.00, 55.88, 23.53, 0.91, 67.63, 1, 0, 53.06, 34.51
10/18/2016, 12:43:11.187, 00:27:03, 290.371, 290.657, 230.09, 247.41, 0.000, 2.378, 0.410, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.57, False, NaN, 946.73, 78.23, 104.00, 106.00, 100.00, 56.53, 23.53, 0.91, 67.63, 1, 0, 53.68, 34.84
10/18/2016, 12:43:40.845, 00:27:33, 290.111, 290.402, 228.70, 246.10, 0.000, 2.378, 0.413, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.63, False, NaN, 1023.58, 78.63, 104.00, 106.00, 100.00, 57.19, 23.42, 0.92, 67.63, 1, 0, 54.45, 35.06
10/18/2016, 12:44:10.504, 00:28:03, 289.840, 290.139, 227.18, 244.78, 0.000, 2.371, 0.400, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.70, False, NaN, 1115.09, 79.03, 104.00, 106.00, 100.00, 57.86, 23.53, 0.91, 67.63, 1, 0, 54.92, 35.29
10/18/2016, 12:44:40.163, 00:28:32, 289.567, 289.868, 225.86, 243.50, 0.000, 2.361, 0.427, REMOTE MODE, 24, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.77, False, NaN, 1201.79, 79.42, 104.00, 106.00, 100.00, 58.19, 23.42, 0.92, 67.63, 1, 0, 55.40, 35.51
10/18/2016, 12:45:09.821, 00:29:02, 289.282, 289.579, 224.50, 242.21, 0.000, 2.371, 0.406, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.83, False, NaN, 1297.72, 79.82, 104.00, 106.00, 100.00, 58.88, 23.53, 0.92, 67.63, 1, 0, 55.88, 35.74
10/18/2016, 12:45:39.480, 00:29:32, 288.992, 289.292, 223.13, 240.93, 0.000, 2.374, 0.423, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.91, False, NaN, 1401.10, 80.24, 104.00, 106.00, 100.00, 59.22, 23.53, 0.92, 67.63, 1, 0, 56.20, 35.97
10/18/2016, 12:46:09.139, 00:30:01, 288.692, 288.996, 221.79, 239.60, 0.000, 2.374, 0.427, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 71.98, False, NaN, 1510.09, 80.65, 104.00, 106.00, 100.00, 59.74, 23.53, 0.92, 67.63, 1, 0, 56.69, 36.20
10/18/2016, 12:46:38.797, 00:30:31, 288.383, 288.694, 220.43, 238.34, 0.000, 2.374, 0.430, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.05, False, NaN, 1629.78, 81.06, 104.00, 106.00, 100.00, 60.27, 23.53, 0.92, 67.63, 1, 0, 57.19, 36.31
10/18/2016, 12:47:08.456, 00:31:01, 288.071, 288.384, 219.12, 237.09, 0.000, 2.374, 0.430, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.13, False, NaN, 1752.63, 81.47, 104.00, 106.00, 100.00, 60.63, 23.63, 0.92, 67.63, 1, 0, 57.69, 36.65
10/18/2016, 12:47:38.115, 00:31:30, 287.749, 288.055, 217.85, 235.83, 0.000, 2.367, 0.423, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.21, False, NaN, 1881.04, 81.89, 104.00, 106.00, 100.00, 61.17, 23.63, 0.92, 67.63, 1, 0, 58.02, 37.00
10/18/2016, 12:48:07.758, 00:32:00, 287.423, 287.730, 216.58, 234.60, 0.000, 2.371, 0.427, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.30, False, NaN, 2017.42, 82.30, 104.00, 106.00, 100.00, 61.53, 23.73, 0.92, 67.63, 1, 0, 58.53, 37.34
10/18/2016, 12:48:37.417, 00:32:30, 287.086, 287.401, 215.31, 233.32, 0.000, 2.371, 0.430, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.38, False, NaN, 2160.40, 82.74, 104.00, 106.00, 100.00, 61.90, 23.83, 0.92, 67.63, 1, 0, 58.88, 37.57
10/18/2016, 12:49:07.075, 00:32:59, 286.747, 287.062, 214.12, 232.14, 0.000, 2.374, 0.440, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.46, False, NaN, 2315.31, 83.14, 104.00, 106.00, 100.00, 62.27, 23.93, 0.92, 67.63, 1, 0, 59.22, 37.92
10/18/2016, 12:49:36.734, 00:33:29, 286.398, 286.720, 212.81, 230.88, 0.000, 2.371, 0.443, REMOTE MODE, 25, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.55, False, NaN, 2471.71, 83.59, 104.00, 106.00, 100.00, 62.64, 24.03, 0.92, 67.63, 1, 0, 59.74, 38.16
