Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 12:50:06.393, 00:33:59, 286.042, 286.358, 211.60, 229.67, 0.000, 2.371, 0.443, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.64, False, NaN, 2634.62, 84.01, 104.00, 106.00, 100.00, 63.02, 24.03, 0.93, 67.63, 2, 0, 60.10, 38.39
10/18/2016, 12:50:36.052, 00:34:28, 285.685, 286.003, 210.40, 228.46, 0.000, 2.371, 0.440, REMOTE MODE, 25, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.73, False, NaN, 2805.55, 84.44, 104.00, 106.00, 100.00, 63.02, 24.14, 0.92, 67.63, 2, 0, 59.74, 37.92
10/18/2016, 12:51:05.695, 00:34:58, 285.317, 285.640, 209.19, 227.21, 0.000, 2.371, 0.443, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.83, False, NaN, 2982.03, 84.89, 104.00, 106.00, 100.00, 63.21, 24.34, 0.91, 67.63, 2, 0, 59.74, 37.92
10/18/2016, 12:51:35.353, 00:35:28, 284.948, 285.273, 208.00, 226.01, 0.000, 2.374, 0.443, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 72.92, False, NaN, 3165.87, 85.33, 104.00, 106.00, 100.00, 63.21, 24.44, 0.91, 67.63, 2, 0, 59.74, 37.92
10/18/2016, 12:52:05.012, 00:35:57, 284.568, 284.899, 206.78, 224.82, 0.000, 2.374, 0.450, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.02, False, NaN, 3363.46, 85.77, 104.00, 106.00, 100.00, 63.40, 24.54, 0.91, 67.63, 2, 0, 59.92, 38.16
10/18/2016, 12:52:34.667, 00:36:27, 284.186, 284.520, 205.64, 223.62, 0.000, 2.371, 0.450, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.11, False, NaN, 3556.07, 86.21, 104.00, 106.00, 100.00, 63.59, 24.75, 0.91, 67.63, 2, 0, 60.10, 38.16
10/18/2016, 12:53:04.325, 00:36:57, 283.796, 284.122, 204.50, 222.43, 0.000, 2.374, 0.450, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.21, False, NaN, 3755.27, 86.65, 104.00, 106.00, 100.00, 63.78, 24.85, 0.91, 67.63, 2, 0, 60.27, 38.39
10/18/2016, 12:53:33.984, 00:37:26, 283.405, 283.732, 203.35, 221.24, 0.000, 2.371, 0.450, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.32, False, NaN, 3958.84, 87.12, 104.00, 106.00, 100.00, 63.78, 25.05, 0.91, 67.63, 2, 0, 60.45, 38.51
10/18/2016, 12:54:03.643, 00:37:56, 283.003, 283.338, 202.20, 220.01, 0.000, 2.374, 0.454, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.42, False, NaN, 4166.38, 87.57, 104.00, 106.00, 100.00, 63.97, 25.15, 0.91, 67.63, 2, 0, 60.45, 38.63
10/18/2016, 12:54:33.301, 00:38:25, 282.597, 282.938, 201.04, 218.84, 0.000, 2.374, 0.457, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.52, False, NaN, 4383.56, 88.02, 104.00, 106.00, 100.00, 64.17, 25.26, 0.91, 67.63, 2, 0, 60.63, 38.63
10/18/2016, 12:55:02.960, 00:38:55, 282.191, 282.533, 199.95, 217.68, 0.000, 2.374, 0.460, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.63, False, NaN, 4595.64, 88.48, 104.00, 106.00, 100.00, 64.36, 25.46, 0.91, 67.63, 2, 0, 60.81, 38.86
10/18/2016, 12:55:32.603, 00:39:25, 281.774, 282.109, 198.86, 216.53, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.74, False, NaN, 4810.31, 88.93, 104.00, 106.00, 100.00, 64.36, 25.56, 0.91, 67.63, 2, 0, 60.81, 38.98
10/18/2016, 12:56:02.261, 00:39:54, 281.359, 281.695, 197.78, 215.38, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.85, False, NaN, 5022.85, 89.40, 104.00, 106.00, 100.00, 64.56, 25.67, 0.91, 67.63, 2, 0, 60.99, 39.10
10/18/2016, 12:56:31.920, 00:40:24, 280.934, 281.275, 196.66, 214.20, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 73.96, False, NaN, 5238.73, 89.88, 104.00, 106.00, 100.00, 64.75, 25.87, 0.91, 67.63, 2, 0, 61.17, 39.10
10/18/2016, 12:57:01.579, 00:40:54, 280.509, 280.854, 195.59, 213.07, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.07, False, NaN, 5451.05, 90.34, 104.00, 106.00, 100.00, 64.75, 25.98, 0.91, 67.63, 2, 0, 61.17, 39.22
10/18/2016, 12:57:31.238, 00:41:23, 280.075, 280.425, 194.50, 211.94, 0.000, 2.378, 0.471, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.18, False, NaN, 5671.12, 90.81, 104.00, 106.00, 100.00, 64.95, 26.08, 0.91, 67.63, 2, 0, 61.35, 39.34
10/18/2016, 12:58:00.896, 00:41:53, 279.642, 279.994, 193.47, 210.83, 0.000, 2.378, 0.474, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.30, False, NaN, 5880.23, 91.28, 104.00, 106.00, 100.00, 65.15, 26.28, 0.91, 67.63, 2, 0, 61.53, 39.46
10/18/2016, 12:58:30.539, 00:42:23, 279.199, 279.542, 192.44, 209.72, 0.000, 2.371, 0.464, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.41, False, NaN, 6085.80, 91.76, 104.00, 106.00, 100.00, 65.15, 26.39, 0.91, 67.63, 2, 0, 61.53, 39.58
10/18/2016, 12:59:00.198, 00:42:52, 278.753, 279.102, 191.37, 208.57, 0.000, 2.371, 0.464, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.53, False, NaN, 6289.02, 92.25, 104.00, 106.00, 100.00, 65.35, 26.49, 0.91, 67.63, 2, 0, 61.72, 39.69
10/18/2016, 12:59:29.856, 00:43:22, 278.308, 278.658, 190.32, 207.48, 0.000, 2.371, 0.467, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.65, False, NaN, 6487.96, 92.73, 104.00, 106.00, 100.00, 65.55, 26.59, 0.91, 67.63, 2, 0, 61.90, 39.81
10/18/2016, 12:59:59.515, 00:43:52, 277.853, 278.211, 189.28, 206.38, 0.000, 2.371, 0.467, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.77, False, NaN, 6689.91, 93.22, 104.00, 106.00, 100.00, 65.55, 26.80, 0.91, 67.63, 2, 0, 61.90, 39.81
10/18/2016, 13:00:29.174, 00:44:21, 277.402, 277.759, 188.30, 205.34, 0.000, 2.378, 0.484, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 74.89, False, NaN, 6876.94, 93.68, 104.00, 106.00, 100.00, 65.75, 26.80, 0.90, 67.63, 2, 0, 61.90, 39.93
10/18/2016, 13:00:58.832, 00:44:51, 276.939, 277.287, 187.32, 204.21, 0.000, 2.378, 0.487, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.01, False, NaN, 7058.80, 94.19, 104.00, 106.00, 100.00, 65.75, 27.01, 0.91, 67.63, 2, 0, 62.08, 39.93
10/18/2016, 13:01:28.491, 00:45:21, 276.480, 276.828, 186.34, 203.14, 0.000, 2.378, 0.487, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.14, False, NaN, 7233.59, 94.70, 104.00, 106.00, 100.00, 65.75, 27.11, 0.91, 67.63, 2, 0, 62.08, 39.93
10/18/2016, 13:01:58.134, 00:45:50, 276.010, 276.365, 185.29, 202.01, 0.000, 2.371, 0.474, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.26, False, NaN, 7404.35, 95.19, 104.00, 106.00, 100.00, 65.95, 27.21, 0.90, 67.63, 2, 0, 62.08, 40.05
10/18/2016, 13:02:27.792, 00:46:20, 275.545, 275.899, 184.32, 200.94, 0.000, 2.371, 0.477, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.38, False, NaN, 7572.77, 95.68, 104.00, 106.00, 100.00, 65.95, 27.32, 0.90, 67.63, 2, 0, 62.27, 40.17
10/18/2016, 13:02:57.451, 00:46:50, 275.075, 275.432, 183.32, 199.86, 0.000, 2.371, 0.481, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.51, False, NaN, 7734.00, 96.18, 104.00, 106.00, 100.00, 65.95, 27.42, 0.90, 67.63, 3, 0, 62.27, 40.05
10/18/2016, 13:03:27.110, 00:47:19, 274.609, 274.965, 182.41, 198.80, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.64, False, NaN, 7880.67, 96.68, 104.00, 106.00, 100.00, 65.95, 27.42, 0.89, 67.63, 3, 0, 61.90, 39.81
10/18/2016, 13:03:56.768, 00:47:49, 274.134, 274.477, 181.47, 197.75, 0.000, 2.374, 0.494, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.77, False, NaN, 8023.28, 97.19, 104.00, 106.00, 100.00, 65.95, 27.53, 0.89, 67.63, 3, 0, 61.90, 39.81
10/18/2016, 13:04:26.427, 00:48:19, 273.664, 274.007, 180.51, 196.67, 0.000, 2.374, 0.494, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 75.90, False, NaN, 8157.06, 97.71, 104.00, 106.00, 100.00, 65.75, 27.63, 0.90, 67.63, 3, 0, 61.90, 39.69
10/18/2016, 13:04:56.070, 00:48:48, 273.185, 273.534, 179.56, 195.64, 0.000, 2.374, 0.491, REMOTE MODE, 25, 70, 378.11200, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 2.00 K, True, 76.03, False, NaN, 8282.82, 98.22, 104.00, 106.00, 100.00, 65.75, 27.73, 0.89, 67.63, 3, 0, 61.72, 39.58
10/18/2016, 13:05:25.729, 00:49:18, 272.706, 273.078, 178.58, 194.61, 0.000, 2.371, 0.487, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.16, False, NaN, 8414.22, 98.73, 104.00, 106.00, 100.00, 65.75, 27.73, 0.89, 67.63, 3, 0, 61.72, 39.46
10/18/2016, 13:05:55.387, 00:49:48, 272.231, 272.582, 177.65, 193.59, 0.000, 2.371, 0.487, REMOTE MODE, 25, 70, 400.40430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.30, False, NaN, 8534.67, 99.24, 104.00, 106.00, 100.00, 65.75, 27.84, 0.89, 67.63, 3, 0, 61.72, 39.46
10/18/2016, 13:06:25.046, 00:50:17, 271.749, 272.088, 176.83, 192.58, 0.000, 2.371, 0.491, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.44, False, NaN, 8636.07, 99.76, 104.00, 106.00, 100.00, 65.75, 27.84, 0.89, 67.63, 3, 0, 61.53, 39.34
10/18/2016, 13:06:54.705, 00:50:47, 271.271, 271.610, 175.94, 191.58, 0.000, 2.374, 0.498, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.57, False, NaN, 8738.45, 100.28, 104.00, 106.00, 100.00, 65.55, 27.84, 0.89, 67.63, 3, 0, 61.53, 39.22
10/18/2016, 13:07:24.363, 00:51:17, 270.787, 271.132, 175.04, 190.54, 0.000, 2.374, 0.494, REMOTE MODE, 25, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.71, False, NaN, 8829.98, 100.82, 104.00, 106.00, 100.00, 65.55, 27.94, 0.89, 67.63, 3, 0, 61.35, 39.22
10/18/2016, 13:07:54.022, 00:51:46, 270.310, 270.651, 174.11, 189.55, 0.000, 2.371, 0.494, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.84, False, NaN, 8922.49, 101.34, 104.00, 106.00, 100.00, 65.55, 27.94, 0.89, 67.63, 3, 0, 61.35, 39.22
10/18/2016, 13:08:23.665, 00:52:16, 269.825, 270.172, 173.30, 188.57, 0.000, 2.371, 0.494, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 76.98, False, NaN, 9004.36, 101.87, 104.00, 106.00, 100.00, 65.55, 27.94, 0.89, 67.63, 3, 0, 61.35, 39.10
10/18/2016, 13:08:53.324, 00:52:46, 269.346, 269.692, 172.49, 187.59, 0.000, 2.371, 0.498, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.12, False, NaN, 9082.23, 102.39, 104.00, 106.00, 100.00, 65.55, 27.94, 0.89, 67.63, 3, 0, 61.35, 39.10
10/18/2016, 13:09:22.982, 00:53:15, 268.861, 269.194, 171.76, 186.62, 0.000, 2.371, 0.501, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.26, False, NaN, 9148.97, 102.92, 104.00, 106.00, 100.00, 65.35, 27.94, 0.89, 67.63, 3, 0, 61.17, 38.98
10/18/2016, 13:09:52.641, 00:53:45, 268.381, 268.712, 170.94, 185.65, 0.000, 2.374, 0.501, REMOTE MODE, 25, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.40, False, NaN, 9217.79, 103.47, 104.00, 106.00, 100.00, 65.35, 27.94, 0.89, 67.63, 3, 0, 61.17, 38.86
10/18/2016, 13:10:22.299, 00:54:14, 267.903, 268.234, 170.12, 184.65, 0.000, 2.367, 0.498, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.54, False, NaN, 9279.62, 104.00, 104.00, 106.00, 100.00, 65.35, 27.84, 0.88, 67.63, 3, 0, 60.99, 38.74
10/18/2016, 13:10:51.958, 00:54:44, 267.413, 267.754, 169.28, 183.70, 0.000, 2.367, 0.498, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.68, False, NaN, 9339.41, 104.53, 104.00, 106.00, 100.00, 65.35, 27.84, 0.88, 67.63, 3, 0, 60.99, 38.63
10/18/2016, 13:11:21.601, 00:55:14, 266.934, 267.275, 168.54, 182.74, 0.000, 2.367, 0.494, REMOTE MODE, 25, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.82, False, NaN, 9392.73, 105.07, 104.00, 106.00, 100.00, 65.15, 27.84, 0.88, 67.63, 3, 0, 60.81, 38.63
10/18/2016, 13:11:51.259, 00:55:43, 266.451, 266.779, 167.82, 181.80, 0.000, 2.371, 0.504, REMOTE MODE, 25, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 77.97, False, NaN, 9442.88, 105.60, 104.00, 106.00, 100.00, 65.15, 27.73, 0.88, 67.63, 3, 0, 60.81, 38.51
10/18/2016, 13:12:20.918, 00:56:13, 265.974, 266.302, 167.16, 180.86, 0.000, 2.371, 0.508, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.11, False, NaN, 9486.70, 106.14, 104.00, 106.00, 100.00, 65.15, 27.73, 0.88, 67.63, 3, 0, 60.81, 38.63
10/18/2016, 13:12:50.576, 00:56:43, 265.491, 265.824, 166.42, 179.91, 0.000, 2.371, 0.508, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.25, False, NaN, 9532.35, 106.70, 104.00, 106.00, 100.00, 65.15, 27.73, 0.88, 67.63, 3, 0, 60.81, 38.51
10/18/2016, 13:13:20.235, 00:57:12, 265.015, 265.347, 165.71, 179.00, 0.000, 2.364, 0.498, REMOTE MODE, 25, 70, 0.55396, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.39, False, NaN, 9573.19, 107.24, 104.00, 106.00, 100.00, 65.15, 27.73, 0.88, 67.63, 3, 0, 60.63, 38.51
10/18/2016, 13:13:49.893, 00:57:42, 264.534, 264.870, 164.97, 178.10, 0.000, 2.364, 0.498, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.54, False, NaN, 9610.32, 107.77, 104.00, 106.00, 100.00, 64.95, 27.63, 0.88, 67.63, 3, 0, 60.63, 38.39
10/18/2016, 13:14:19.551, 00:58:12, 264.059, 264.395, 164.17, 177.20, 0.000, 2.361, 0.498, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.68, False, NaN, 9650.00, 108.32, 104.00, 106.00, 100.00, 64.95, 27.63, 0.88, 67.63, 3, 0, 60.45, 38.27
10/18/2016, 13:14:49.210, 00:58:41, 263.580, 263.902, 163.55, 176.36, 0.000, 2.361, 0.498, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.83, False, NaN, 9680.86, 108.84, 104.00, 106.00, 100.00, 64.75, 27.53, 0.88, 67.63, 3, 0, 60.45, 38.27
10/18/2016, 13:15:18.852, 00:59:11, 263.108, 263.429, 162.90, 175.48, 0.000, 2.367, 0.514, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 78.97, False, NaN, 9711.58, 109.42, 104.00, 106.00, 100.00, 64.75, 27.63, 0.88, 67.63, 3, 0, 60.27, 38.27
10/18/2016, 13:15:48.511, 00:59:41, 262.629, 262.957, 162.27, 174.55, 0.000, 2.367, 0.518, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.12, False, NaN, 9740.26, 109.96, 104.00, 106.00, 100.00, 64.75, 27.53, 0.88, 67.63, 3, 0, 60.27, 38.16
10/18/2016, 13:16:18.169, 01:00:10, 262.158, 262.483, 161.64, 173.68, 0.000, 2.367, 0.518, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.26, False, NaN, 9767.97, 110.51, 104.00, 106.00, 100.00, 64.56, 27.53, 0.88, 67.63, 3, 0, 60.10, 38.27
10/18/2016, 13:16:47.827, 01:00:40, 261.682, 262.014, 161.06, 172.83, 0.000, 2.361, 0.501, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.41, False, NaN, 9790.33, 111.05, 104.00, 106.00, 100.00, 64.56, 27.42, 0.88, 67.63, 3, 0, 60.10, 38.04
10/18/2016, 13:17:17.486, 01:01:10, 261.208, 261.526, 160.24, 171.99, 0.000, 2.357, 0.504, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.56, False, NaN, 9819.09, 111.60, 104.00, 106.00, 100.00, 64.56, 27.42, 0.88, 67.63, 3, 0, 59.92, 38.04
10/18/2016, 13:17:47.144, 01:01:39, 260.739, 261.057, 159.67, 171.14, 0.000, 2.357, 0.504, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.70, False, NaN, 9838.34, 112.17, 104.00, 106.00, 100.00, 64.36, 27.32, 0.88, 67.63, 3, 0, 59.92, 38.04
10/18/2016, 13:18:16.802, 01:02:09, 260.266, 260.588, 159.07, 170.28, 0.000, 2.364, 0.518, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.85, False, NaN, 9858.96, 112.72, 104.00, 106.00, 100.00, 64.36, 27.32, 0.88, 67.63, 3, 0, 59.74, 37.81
10/18/2016, 13:18:46.461, 01:02:39, 259.800, 260.122, 158.57, 169.49, 0.000, 2.361, 0.521, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 79.99, False, NaN, 9876.24, 113.24, 104.00, 106.00, 100.00, 64.36, 27.21, 0.88, 67.63, 3, 0, 59.74, 37.69
10/18/2016, 13:19:16.119, 01:03:08, 259.328, 259.655, 157.89, 168.63, 0.000, 2.361, 0.518, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.14, False, NaN, 9897.00, 113.82, 104.00, 106.00, 100.00, 64.36, 27.11, 0.87, 67.63, 3, 0, 59.57, 37.69
10/18/2016, 13:19:45.777, 01:03:38, 258.863, 259.190, 157.43, 167.81, 0.000, 2.361, 0.514, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.28, False, NaN, 9910.95, 114.37, 104.00, 106.00, 100.00, 64.17, 27.11, 0.88, 67.63, 3, 0, 59.57, 37.57
10/18/2016, 13:20:15.435, 01:04:08, 258.394, 258.707, 156.55, 167.00, 0.000, 2.354, 0.508, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.44, False, NaN, 9935.50, 114.92, 104.00, 106.00, 100.00, 64.17, 27.01, 0.88, 67.63, 3, 0, 59.57, 37.46
10/18/2016, 13:20:45.094, 01:04:37, 257.931, 258.245, 156.20, 166.19, 0.000, 2.357, 0.508, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.58, False, NaN, 9944.70, 115.49, 104.00, 106.00, 100.00, 64.17, 27.01, 0.87, 67.63, 2, 0, 59.39, 37.57
10/18/2016, 13:21:14.752, 01:05:07, 257.464, 257.781, 155.59, 165.36, 0.000, 2.357, 0.511, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.73, False, NaN, 9959.17, 116.05, 104.00, 106.00, 100.00, 64.17, 27.01, 0.88, 67.63, 2, 0, 59.74, 37.81
10/18/2016, 13:21:44.410, 01:05:37, 256.996, 257.320, 155.12, 164.57, 0.000, 2.357, 0.518, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 80.88, False, NaN, 9969.99, 116.60, 104.00, 106.00, 100.00, 64.36, 26.90, 0.88, 67.63, 2, 0, 59.74, 37.81
10/18/2016, 13:22:14.069, 01:06:06, 256.537, 256.859, 154.45, 163.78, 0.000, 2.357, 0.521, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.02, False, NaN, 9985.43, 117.16, 104.00, 106.00, 100.00, 64.36, 26.80, 0.88, 67.63, 2, 0, 59.92, 37.81
10/18/2016, 13:22:43.711, 01:06:36, 256.071, 256.380, 154.06, 163.01, 0.000, 2.354, 0.518, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.18, False, NaN, 9994.22, 117.71, 104.00, 106.00, 100.00, 64.36, 26.80, 0.88, 67.63, 2, 0, 59.92, 37.92
10/18/2016, 13:23:13.370, 01:07:06, 255.614, 255.922, 153.15, 162.25, 0.000, 2.354, 0.514, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.32, False, NaN, 10013.89, 118.29, 104.00, 106.00, 100.00, 64.36, 26.70, 0.88, 67.63, 2, 0, 59.92, 37.92
10/18/2016, 13:23:43.028, 01:07:35, 255.148, 255.463, 153.04, 161.46, 0.000, 2.354, 0.518, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.47, False, NaN, 10016.08, 118.84, 104.00, 106.00, 100.00, 64.36, 26.70, 0.88, 67.63, 2, 0, 59.92, 37.81
10/18/2016, 13:24:12.686, 01:08:05, 254.691, 255.004, 152.40, 160.71, 0.000, 2.354, 0.521, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.62, False, NaN, 10029.14, 119.40, 104.00, 106.00, 100.00, 64.36, 26.59, 0.88, 67.63, 2, 0, 59.92, 37.92
10/18/2016, 13:24:42.345, 01:08:35, 254.229, 254.547, 151.86, 159.96, 0.000, 2.354, 0.525, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.77, False, NaN, 10038.49, 119.96, 104.00, 106.00, 100.00, 64.36, 26.49, 0.88, 67.63, 2, 0, 59.92, 37.81
10/18/2016, 13:25:12.003, 01:09:04, 253.773, 254.091, 151.34, 159.26, 0.000, 2.351, 0.521, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 81.92, False, NaN, 10047.34, 120.50, 104.00, 106.00, 100.00, 64.36, 26.49, 0.88, 67.63, 2, 0, 59.92, 37.69
10/18/2016, 13:25:41.661, 01:09:34, 253.312, 253.617, 150.83, 158.50, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.07, False, NaN, 10055.59, 121.08, 104.00, 106.00, 100.00, 64.36, 26.39, 0.88, 67.63, 2, 0, 59.92, 37.69
10/18/2016, 13:26:11.304, 01:10:03, 252.856, 253.160, 150.14, 157.77, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.22, False, NaN, 10066.49, 121.65, 104.00, 106.00, 100.00, 64.56, 26.39, 0.88, 67.63, 2, 0, 59.92, 37.69
10/18/2016, 13:26:40.962, 01:10:33, 252.397, 252.705, 150.01, 157.02, 0.000, 2.351, 0.525, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.37, False, NaN, 10068.49, 122.22, 104.00, 106.00, 100.00, 64.56, 26.28, 0.88, 67.63, 2, 0, 59.92, 37.81
10/18/2016, 13:27:10.620, 01:11:03, 251.942, 252.251, 149.37, 156.31, 0.000, 2.351, 0.528, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.52, False, NaN, 10078.61, 122.78, 104.00, 106.00, 100.00, 64.56, 26.28, 0.87, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:27:40.279, 01:11:32, 251.483, 251.795, 148.88, 155.61, 0.000, 2.351, 0.531, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.67, False, NaN, 10085.54, 123.34, 104.00, 106.00, 100.00, 64.56, 26.18, 0.87, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:28:09.937, 01:12:02, 251.028, 251.342, 148.23, 154.90, 0.000, 2.347, 0.521, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.83, False, NaN, 10094.60, 123.90, 104.00, 106.00, 100.00, 64.56, 26.18, 0.87, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:28:39.595, 01:12:32, 250.569, 250.868, 147.73, 154.20, 0.000, 2.344, 0.521, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 82.98, False, NaN, 10101.12, 124.47, 104.00, 106.00, 100.00, 64.36, 26.08, 0.88, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:29:09.254, 01:13:01, 250.109, 250.414, 147.49, 153.48, 0.000, 2.344, 0.518, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.13, False, NaN, 10104.09, 125.05, 104.00, 106.00, 100.00, 64.36, 26.08, 0.88, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:29:38.912, 01:13:31, 249.658, 249.959, 147.02, 152.79, 0.000, 2.344, 0.518, REMOTE MODE, 25, 70, 0.55396, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.28, False, NaN, 10109.84, 125.62, 104.00, 106.00, 100.00, 64.36, 25.98, 0.88, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:30:08.570, 01:14:01, 249.203, 249.509, 146.77, 152.09, 0.000, 2.351, 0.535, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.43, False, NaN, 10112.65, 126.19, 104.00, 106.00, 100.00, 64.36, 25.98, 0.88, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:30:38.229, 01:14:30, 248.755, 249.060, 146.07, 151.41, 0.000, 2.351, 0.535, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.59, False, NaN, 10120.57, 126.76, 104.00, 106.00, 100.00, 64.36, 25.87, 0.88, 67.63, 2, 0, 59.74, 37.69
10/18/2016, 13:31:07.887, 01:15:00, 248.302, 248.596, 145.88, 150.73, 0.000, 2.347, 0.538, REMOTE MODE, 25, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.74, False, NaN, 10122.66, 127.33, 104.00, 106.00, 100.00, 64.36, 25.87, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:31:37.545, 01:15:30, 247.855, 248.149, 144.62, 150.04, 0.000, 2.340, 0.521, REMOTE MODE, 25, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 83.89, False, NaN, 10136.03, 127.93, 104.00, 106.00, 100.00, 64.36, 25.77, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:32:07.204, 01:15:59, 247.404, 247.705, 145.04, 149.35, 0.000, 2.340, 0.525, REMOTE MODE, 25, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.04, False, NaN, 10131.74, 128.50, 104.00, 106.00, 100.00, 64.36, 25.77, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:32:36.862, 01:16:29, 246.959, 247.276, 144.30, 148.68, 0.000, 2.340, 0.528, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.19, False, NaN, 10142.12, 129.08, 104.00, 106.00, 100.00, 64.36, 25.77, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:33:06.520, 01:16:59, 246.509, 246.813, 144.16, 148.02, 0.000, 2.347, 0.541, REMOTE MODE, 25, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.35, False, NaN, 10140.60, 129.66, 104.00, 106.00, 100.00, 64.36, 25.67, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:33:36.167, 01:17:28, 246.066, 246.370, 143.39, 147.37, 0.000, 2.344, 0.541, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.51, False, NaN, 10147.81, 130.24, 104.00, 106.00, 100.00, 64.36, 25.67, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:34:05.826, 01:17:58, 245.615, 245.909, 143.00, 146.72, 0.000, 2.344, 0.541, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.67, False, NaN, 10151.35, 130.82, 104.00, 106.00, 100.00, 64.36, 25.67, 0.88, 67.63, 2, 0, 59.57, 37.46
10/18/2016, 13:34:35.484, 01:18:28, 245.173, 245.467, 142.16, 146.07, 0.000, 2.344, 0.541, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.82, False, NaN, 10158.33, 131.43, 104.00, 106.00, 100.00, 64.17, 25.56, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:35:05.143, 01:18:57, 244.723, 245.023, 142.41, 145.40, 0.000, 2.337, 0.531, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 84.98, False, NaN, 10156.28, 132.02, 104.00, 106.00, 100.00, 64.17, 25.56, 0.88, 67.63, 2, 0, 59.57, 37.69
10/18/2016, 13:35:34.801, 01:19:27, 244.280, 244.580, 141.63, 144.76, 0.000, 2.337, 0.535, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.14, False, NaN, 10162.94, 132.61, 104.00, 106.00, 100.00, 64.36, 25.67, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:36:04.459, 01:19:57, 243.831, 244.137, 141.19, 144.13, 0.000, 2.337, 0.535, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.30, False, NaN, 10166.19, 133.20, 104.00, 106.00, 100.00, 64.36, 25.56, 0.88, 67.63, 2, 0, 59.57, 37.57
10/18/2016, 13:36:34.102, 01:20:26, 243.388, 243.678, 141.09, 143.50, 0.000, 2.340, 0.545, REMOTE MODE, 25, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.46, False, NaN, 10166.94, 133.79, 104.00, 106.00, 100.00, 64.17, 25.56, 0.88, 67.63, 2, 0, 59.39, 37.57
10/18/2016, 13:37:03.760, 01:20:56, 242.938, 243.235, 140.27, 142.87, 0.000, 2.340, 0.541, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.62, False, NaN, 10173.17, 134.39, 104.00, 106.00, 100.00, 64.36, 25.56, 0.87, 67.63, 2, 0, 59.39, 37.57
10/18/2016, 13:37:33.419, 01:21:26, 242.494, 242.791, 139.81, 142.22, 0.000, 2.337, 0.541, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.78, False, NaN, 10176.46, 135.02, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 67.63, 2, 0, 59.39, 37.46
10/18/2016, 13:38:03.077, 01:21:55, 242.045, 242.347, 139.37, 141.59, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 85.94, False, NaN, 10185.21, 135.63, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 67.63, 2, 0, 59.39, 37.57
10/18/2016, 13:38:32.735, 01:22:25, 241.593, 241.901, 139.20, 140.97, 0.000, 2.337, 0.541, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.10, False, NaN, 10180.66, 136.23, 104.00, 106.00, 100.00, 64.36, 25.46, 0.87, 67.63, 2, 0, 59.39, 37.46
10/18/2016, 13:39:02.394, 01:22:55, 241.146, 241.456, 138.41, 140.34, 0.000, 2.337, 0.541, REMOTE MODE, 25, 70, 378.11200, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.27, False, NaN, 10185.85, 136.85, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 67.63, 2, 0, 59.39, 37.46
10/18/2016, 13:39:32.052, 01:23:24, 240.693, 240.992, 138.40, 139.72, 0.000, 2.337, 0.545, REMOTE MODE, 25, 70, 370.96050, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.44, False, NaN, 10185.94, 137.46, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 67.63, 2, 0, 59.39, 37.46
10/18/2016, 13:40:01.695, 01:23:54, 240.244, 240.543, 136.55, 139.10, 0.000, 2.337, 0.545, REMOTE MODE, 25, 70, 363.94430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.60, False, NaN, 10197.25, 138.08, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 67.63, 2, 0, 59.39, 37.46
10/18/2016, 13:40:31.353, 01:24:24, 239.789, 240.093, 137.02, 138.45, 0.000, 2.334, 0.541, REMOTE MODE, 25, 70, 350.30750, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.77, False, NaN, 10194.45, 138.73, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 67.63, 2, 0, 59.22, 37.46
10/18/2016, 13:41:01.012, 01:24:53, 239.337, 239.643, 136.52, 137.82, 0.000, 2.334, 0.541, REMOTE MODE, 25, 70, 337.18160, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 86.94, False, NaN, 10203.06, 139.36, 104.00, 106.00, 100.00, 64.17, 25.36, 0.87, 67.63, 2, 0, 59.22, 37.34
10/18/2016, 13:41:30.670, 01:25:23, 238.878, 239.191, 136.54, 137.20, 0.000, 2.334, 0.548, REMOTE MODE, 25, 70, 324.54760, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.11, False, NaN, 10197.32, 139.99, 104.00, 106.00, 100.00, 64.17, 25.36, 0.87, 67.63, 2, 0, 59.22, 37.34
10/18/2016, 13:42:00.328, 01:25:53, 238.422, 238.736, 135.55, 136.59, 0.000, 2.337, 0.548, REMOTE MODE, 25, 70, 318.40890, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.28, False, NaN, 10202.88, 140.63, 104.00, 106.00, 100.00, 63.97, 25.36, 0.88, 67.63, 2, 0, 59.22, 37.34
10/18/2016, 13:42:29.987, 01:26:22, 237.959, 238.262, 135.04, 136.00, 0.000, 2.337, 0.552, REMOTE MODE, 25, 70, 300.68170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.46, False, NaN, 10205.64, 141.25, 104.00, 106.00, 100.00, 63.97, 25.36, 0.88, 67.63, 2, 0, 59.22, 37.34
10/18/2016, 13:42:59.645, 01:26:52, 237.500, 237.803, 133.41, 135.37, 0.000, 2.330, 0.545, REMOTE MODE, 25, 70, 289.41530, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.63, False, NaN, 10213.98, 141.95, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 67.63, 2, 0, 59.05, 37.34
10/18/2016, 13:43:29.303, 01:27:21, 237.031, 237.342, 134.59, 134.74, 0.000, 2.330, 0.545, REMOTE MODE, 25, 70, 278.57100, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.81, False, NaN, 10207.99, 142.61, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 67.63, 2, 0, 59.05, 37.23
10/18/2016, 13:43:58.946, 01:27:51, 236.567, 236.877, 133.47, 134.13, 0.000, 2.330, 0.541, REMOTE MODE, 25, 70, 263.06170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 87.98, False, NaN, 10213.69, 143.27, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 67.63, 2, 0, 59.05, 37.23
10/18/2016, 13:44:28.604, 01:28:21, 236.093, 236.410, 132.94, 133.52, 0.000, 2.327, 0.555, REMOTE MODE, 25, 70, 253.20490, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.16, False, NaN, 10216.30, 143.94, 104.00, 106.00, 100.00, 64.17, 25.36, 0.87, 67.63, 2, 0, 59.05, 37.23
10/18/2016, 13:44:58.262, 01:28:50, 235.615, 235.921, 132.38, 132.91, 0.000, 2.334, 0.558, REMOTE MODE, 25, 70, 239.10760, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.35, False, NaN, 10218.98, 144.62, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 59.05, 37.23
10/18/2016, 13:45:27.921, 01:29:20, 235.141, 235.449, 131.89, 132.29, 0.000, 2.334, 0.558, REMOTE MODE, 25, 70, 225.79540, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.53, False, NaN, 10221.28, 145.30, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 59.05, 37.23
10/18/2016, 13:45:57.579, 01:29:50, 234.656, 234.970, 131.25, 131.66, 0.000, 2.334, 0.562, REMOTE MODE, 25, 70, 217.33500, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.72, False, NaN, 10224.21, 146.01, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 59.05, 37.34
10/18/2016, 13:46:27.237, 01:30:19, 234.173, 234.489, 130.77, 131.06, 0.000, 2.327, 0.545, REMOTE MODE, 25, 70, 205.23500, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 88.91, False, NaN, 10232.37, 146.69, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.23
10/18/2016, 13:46:56.896, 01:30:49, 233.681, 234.003, 130.09, 130.42, 0.000, 2.324, 0.548, REMOTE MODE, 25, 70, 193.80850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.10, False, NaN, 10229.36, 147.42, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.23
10/18/2016, 13:47:26.538, 01:31:19, 233.189, 233.514, 129.56, 129.79, 0.000, 2.324, 0.548, REMOTE MODE, 25, 70, 190.14280, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.29, False, NaN, 10231.64, 148.13, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.23
10/18/2016, 13:47:56.197, 01:31:48, 232.687, 233.000, 129.57, 129.18, 0.000, 2.330, 0.565, REMOTE MODE, 25, 70, 179.55670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.49, False, NaN, 10231.62, 148.83, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.11
10/18/2016, 13:48:25.855, 01:32:18, 232.186, 232.500, 126.96, 128.52, 0.000, 2.330, 0.569, REMOTE MODE, 25, 70, 172.82880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.69, False, NaN, 10242.41, 149.62, 104.00, 106.00, 100.00, 63.97, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.23
10/18/2016, 13:48:55.514, 01:32:48, 231.673, 231.994, 127.66, 127.86, 0.000, 2.327, 0.569, REMOTE MODE, 25, 70, 166.35300, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 89.89, False, NaN, 10239.57, 150.36, 104.00, 106.00, 100.00, 63.78, 25.26, 0.87, 67.63, 2, 0, 58.88, 37.23
10/18/2016, 13:49:25.172, 01:33:17, 231.162, 231.503, 127.04, 127.21, 0.000, 2.320, 0.552, REMOTE MODE, 25, 70, 157.09140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.08, False, NaN, 10247.70, 151.12, 104.00, 106.00, 100.00, 63.97, 25.15, 0.86, 67.63, 2, 0, 58.70, 37.11
10/18/2016, 13:49:54.830, 01:33:47, 230.638, 230.966, 127.04, 126.56, 0.000, 2.320, 0.555, REMOTE MODE, 25, 70, 148.34530, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.30, False, NaN, 10242.07, 151.88, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 67.63, 2, 0, 58.70, 37.11
10/18/2016, 13:50:24.488, 01:34:17, 230.113, 230.443, 125.70, 125.90, 0.000, 2.320, 0.558, REMOTE MODE, 25, 70, 142.78680, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.52, False, NaN, 10247.42, 152.65, 104.00, 106.00, 100.00, 63.97, 25.15, 0.86, 67.63, 2, 0, 58.70, 37.11
10/18/2016, 13:50:54.147, 01:34:46, 229.583, 229.893, 125.75, 125.23, 0.000, 2.327, 0.572, REMOTE MODE, 25, 70, 134.83720, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.73, False, NaN, 10247.20, 153.44, 104.00, 106.00, 100.00, 63.97, 25.15, 0.86, 67.63, 2, 0, 58.70, 37.11
10/18/2016, 13:51:23.789, 01:35:16, 229.038, 229.356, 122.85, 124.55, 0.000, 2.324, 0.572, REMOTE MODE, 25, 70, 127.33020, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 90.95, False, NaN, 10258.34, 154.27, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 67.63, 2, 0, 58.70, 37.23
