Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 13:51:53.448, 01:35:46, 228.487, 228.813, 124.35, 123.84, 0.000, 2.324, 0.572, REMOTE MODE, 25, 70, 120.24110, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.17, False, NaN, 10252.63, 155.07, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 67.63, 2, 0, 58.70, 37.23
10/18/2016, 13:52:23.106, 01:36:15, 227.928, 228.263, 122.11, 123.14, 0.000, 2.324, 0.572, REMOTE MODE, 25, 70, 113.54670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.39, False, NaN, 10261.12, 155.90, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 67.63, 2, 0, 58.70, 37.23
10/18/2016, 13:52:52.764, 01:36:45, 227.368, 227.705, 122.89, 122.45, 0.000, 2.320, 0.565, REMOTE MODE, 25, 70, 107.22510, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.62, False, NaN, 10258.19, 156.73, 104.00, 106.00, 100.00, 63.78, 25.15, 0.87, 67.63, 2, 0, 58.70, 37.11
10/18/2016, 13:53:22.423, 01:37:15, 226.794, 227.137, 121.38, 121.74, 0.000, 2.320, 0.569, REMOTE MODE, 25, 70, 99.34028, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 91.85, False, NaN, 10263.86, 157.58, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.00
10/18/2016, 13:53:52.081, 01:37:44, 226.220, 226.539, 120.60, 121.03, 0.000, 2.320, 0.572, REMOTE MODE, 25, 70, 95.61795, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.09, False, NaN, 10266.75, 158.48, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:54:21.739, 01:38:14, 225.638, 225.962, 119.84, 120.29, 0.000, 2.320, 0.575, REMOTE MODE, 25, 70, 90.29447, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.33, False, NaN, 10269.58, 159.36, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:54:51.382, 01:38:44, 225.054, 225.379, 119.83, 119.57, 0.000, 2.317, 0.575, REMOTE MODE, 25, 70, 85.26738, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.58, False, NaN, 10275.53, 160.25, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:55:21.041, 01:39:13, 224.457, 224.788, 118.21, 118.83, 0.000, 2.317, 0.575, REMOTE MODE, 25, 70, 80.52016, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 92.83, False, NaN, 10275.67, 161.17, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:55:50.699, 01:39:43, 223.861, 224.191, 117.42, 118.10, 0.000, 2.317, 0.572, REMOTE MODE, 25, 70, 76.03716, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.09, False, NaN, 10278.63, 162.09, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 13:56:20.357, 01:40:13, 223.250, 223.563, 117.38, 117.35, 0.000, 2.317, 0.579, REMOTE MODE, 25, 70, 71.80384, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.35, False, NaN, 10278.78, 163.04, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:56:50.016, 01:40:42, 222.640, 222.953, 115.84, 116.60, 0.000, 2.317, 0.579, REMOTE MODE, 25, 70, 66.52373, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.61, False, NaN, 10284.58, 164.04, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:57:19.674, 01:41:12, 222.015, 222.334, 114.91, 115.81, 0.000, 2.320, 0.585, REMOTE MODE, 25, 70, 64.03113, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 93.88, False, NaN, 10288.09, 165.01, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:57:49.332, 01:41:42, 221.391, 221.710, 114.17, 115.03, 0.000, 2.314, 0.575, REMOTE MODE, 25, 70, 59.32254, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.15, False, NaN, 10296.95, 166.02, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:58:18.991, 01:42:11, 220.752, 221.078, 113.95, 114.25, 0.000, 2.314, 0.575, REMOTE MODE, 25, 70, 56.01979, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.43, False, NaN, 10291.72, 167.03, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.53, 37.11
10/18/2016, 13:58:48.633, 01:42:41, 220.113, 220.440, 112.44, 113.48, 0.000, 2.310, 0.575, REMOTE MODE, 25, 70, 51.90036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 94.72, False, NaN, 10297.57, 168.07, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 13:59:18.292, 01:43:10, 219.460, 219.768, 112.23, 112.70, 0.000, 2.317, 0.589, REMOTE MODE, 25, 70, 49.01083, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.01, False, NaN, 10298.38, 169.13, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.00
10/18/2016, 13:59:47.950, 01:43:40, 218.800, 219.115, 109.28, 111.89, 0.000, 2.317, 0.592, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.30, False, NaN, 10310.06, 170.24, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 14:00:17.608, 01:44:10, 218.142, 218.456, 109.80, 111.11, 0.000, 2.317, 0.596, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.60, False, NaN, 10307.96, 171.34, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 14:00:47.266, 01:44:39, 217.466, 217.788, 108.19, 110.32, 0.000, 2.314, 0.596, REMOTE MODE, 25, 70, 42.06778, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 95.90, False, NaN, 10314.48, 172.46, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 14:01:16.925, 01:45:09, 216.794, 217.115, 108.70, 109.53, 0.000, 2.307, 0.582, REMOTE MODE, 25, 70, 40.49152, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.22, False, NaN, 10312.39, 173.59, 104.00, 106.00, 100.00, 63.78, 25.26, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 14:01:46.583, 01:45:39, 216.106, 216.408, 107.16, 108.74, 0.000, 2.307, 0.582, REMOTE MODE, 25, 70, 38.23717, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.53, False, NaN, 10318.72, 174.76, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.36, 37.11
10/18/2016, 14:02:16.226, 01:46:08, 215.419, 215.720, 106.27, 107.94, 0.000, 2.314, 0.599, REMOTE MODE, 25, 70, 36.80441, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 96.85, False, NaN, 10322.42, 175.94, 104.00, 106.00, 100.00, 63.78, 25.26, 0.85, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:02:45.884, 01:46:38, 214.718, 215.026, 104.08, 107.11, 0.000, 2.310, 0.602, REMOTE MODE, 25, 70, 34.75534, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 97.17, False, NaN, 10331.81, 177.19, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:03:15.554, 01:47:08, 214.018, 214.325, 105.21, 106.30, 0.000, 2.310, 0.606, REMOTE MODE, 25, 70, 32.82036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 97.50, False, NaN, 10330.07, 178.42, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:03:45.213, 01:47:37, 213.302, 213.618, 103.62, 105.49, 0.000, 2.310, 0.606, REMOTE MODE, 25, 70, 31.59060, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 97.84, False, NaN, 10333.85, 179.68, 104.00, 106.00, 100.00, 63.78, 25.15, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:04:14.871, 01:48:07, 212.589, 212.902, 102.73, 104.68, 0.000, 2.300, 0.589, REMOTE MODE, 25, 70, 29.83181, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.19, False, NaN, 10337.73, 180.95, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:04:44.530, 01:48:37, 211.860, 212.154, 101.85, 103.86, 0.000, 2.300, 0.592, REMOTE MODE, 25, 70, 28.71399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.53, False, NaN, 10341.60, 182.25, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:05:14.188, 01:49:06, 211.134, 211.424, 100.98, 103.04, 0.000, 2.300, 0.596, REMOTE MODE, 25, 70, 27.11536, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 98.88, False, NaN, 10345.58, 183.63, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:05:43.847, 01:49:36, 210.391, 210.689, 100.14, 102.18, 0.000, 2.307, 0.612, REMOTE MODE, 25, 70, 26.09936, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 99.24, False, NaN, 10349.61, 184.98, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:06:13.505, 01:50:06, 209.640, 209.947, 98.69, 101.34, 0.000, 2.303, 0.612, REMOTE MODE, 25, 70, 25.12143, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 99.60, False, NaN, 10356.69, 186.36, 104.00, 106.00, 100.00, 63.78, 25.26, 0.85, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:06:43.148, 01:50:35, 208.893, 209.197, 98.43, 100.51, 0.000, 2.303, 0.612, REMOTE MODE, 25, 70, 23.72279, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 99.97, False, NaN, 10357.96, 187.76, 104.00, 106.00, 100.00, 63.78, 25.26, 0.85, 67.63, 2, 0, 58.19, 37.11
10/18/2016, 14:07:12.807, 01:51:05, 208.129, 208.412, 97.60, 99.68, 0.000, 2.297, 0.602, REMOTE MODE, 25, 70, 23.27411, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 100.35, False, NaN, 10362.12, 189.19, 104.00, 106.00, 100.00, 63.78, 25.26, 0.85, 67.63, 2, 0, 58.02, 37.11
10/18/2016, 14:07:42.466, 01:51:35, 207.368, 207.647, 97.33, 98.84, 0.000, 2.297, 0.606, REMOTE MODE, 25, 70, 21.97833, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 100.73, False, NaN, 10363.52, 190.64, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 58.02, 37.11
10/18/2016, 14:08:12.125, 01:52:04, 206.589, 206.876, 96.55, 97.97, 0.000, 2.297, 0.606, REMOTE MODE, 25, 70, 20.75470, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 101.11, False, NaN, 10367.51, 192.18, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 58.02, 37.00
10/18/2016, 14:08:41.783, 01:52:34, 205.812, 206.095, 95.08, 97.13, 0.000, 2.297, 0.612, REMOTE MODE, 25, 70, 19.97702, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 101.50, False, NaN, 10375.19, 193.69, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 58.02, 37.00
10/18/2016, 14:09:11.442, 01:53:04, 205.021, 205.309, 93.18, 96.27, 0.000, 2.297, 0.619, REMOTE MODE, 25, 70, 19.22849, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 101.90, False, NaN, 10385.40, 195.24, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 58.02, 37.00
10/18/2016, 14:09:41.100, 01:53:33, 204.237, 204.522, 93.97, 95.42, 0.000, 2.297, 0.616, REMOTE MODE, 25, 70, 18.50801, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 102.31, False, NaN, 10381.15, 196.81, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 37.00
10/18/2016, 14:10:10.743, 01:54:03, 203.439, 203.731, 92.62, 94.56, 0.000, 2.293, 0.616, REMOTE MODE, 25, 70, 17.81452, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 102.70, False, NaN, 10388.46, 198.41, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 37.00
10/18/2016, 14:10:40.402, 01:54:33, 202.659, 202.906, 92.25, 93.70, 0.000, 2.293, 0.616, REMOTE MODE, 25, 70, 17.47758, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 103.13, False, NaN, 10390.50, 200.10, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 37.00
10/18/2016, 14:11:10.060, 01:55:02, 201.853, 202.107, 89.90, 92.80, 0.000, 2.293, 0.619, REMOTE MODE, 25, 70, 17.14701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 103.55, False, NaN, 10403.44, 201.77, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 37.00
10/18/2016, 14:11:39.718, 01:55:32, 201.054, 201.304, 90.06, 91.93, 0.000, 2.293, 0.623, REMOTE MODE, 25, 70, 16.19236, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 103.97, False, NaN, 10402.85, 203.46, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 37.00
10/18/2016, 14:12:09.377, 01:56:02, 200.239, 200.498, 88.18, 91.06, 0.000, 2.290, 0.623, REMOTE MODE, 25, 70, 15.88610, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 104.40, False, NaN, 10412.99, 205.19, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.86, 36.88
10/18/2016, 14:12:39.035, 01:56:31, 199.422, 199.657, 88.82, 90.20, 0.000, 2.290, 0.623, REMOTE MODE, 25, 70, 15.29086, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 104.85, False, NaN, 10409.42, 206.94, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.69, 37.00
10/18/2016, 14:13:08.694, 01:57:01, 198.610, 198.843, 87.47, 89.32, 0.000, 2.287, 0.623, REMOTE MODE, 25, 70, 15.00164, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 105.30, False, NaN, 10416.96, 208.74, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.69, 37.00
10/18/2016, 14:13:38.337, 01:57:31, 197.783, 198.022, 87.10, 88.42, 0.000, 2.287, 0.623, REMOTE MODE, 25, 70, 14.43954, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 105.75, False, NaN, 10418.99, 210.63, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.69, 37.00
10/18/2016, 14:14:07.996, 01:58:00, 196.963, 197.200, 84.90, 87.55, 0.000, 2.290, 0.633, REMOTE MODE, 25, 70, 14.16643, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 106.20, False, NaN, 10432.64, 212.50, 104.00, 106.00, 100.00, 63.59, 25.26, 0.85, 67.63, 2, 0, 57.69, 36.88
10/18/2016, 14:14:37.655, 01:58:30, 196.128, 196.372, 84.98, 86.68, 0.000, 2.290, 0.636, REMOTE MODE, 25, 70, 13.89850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 106.66, False, NaN, 10432.13, 214.39, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.69, 37.00
10/18/2016, 14:15:07.313, 01:59:00, 195.298, 195.539, 83.76, 85.80, 0.000, 2.283, 0.629, REMOTE MODE, 25, 70, 13.37772, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 107.13, False, NaN, 10440.00, 216.34, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.69, 37.00
10/18/2016, 14:15:36.972, 01:59:29, 194.452, 194.669, 83.86, 84.92, 0.000, 2.283, 0.629, REMOTE MODE, 25, 70, 12.87646, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 107.63, False, NaN, 10439.34, 218.30, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 36.88
10/18/2016, 14:16:06.631, 01:59:59, 193.612, 193.828, 82.64, 84.04, 0.000, 2.280, 0.629, REMOTE MODE, 25, 70, 12.39399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 108.11, False, NaN, 10447.45, 220.41, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 37.00
10/18/2016, 14:16:36.274, 02:00:28, 192.755, 192.980, 82.30, 83.13, 0.000, 2.280, 0.629, REMOTE MODE, 25, 70, 12.15957, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 108.60, False, NaN, 10449.75, 222.46, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 37.00
10/18/2016, 14:17:05.933, 02:00:58, 191.903, 192.125, 80.28, 82.25, 0.000, 2.287, 0.646, REMOTE MODE, 25, 70, 11.92959, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 109.10, False, NaN, 10458.21, 224.56, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 37.00
10/18/2016, 14:17:35.592, 02:01:28, 191.045, 191.265, 80.31, 81.38, 0.000, 2.287, 0.650, REMOTE MODE, 25, 70, 11.48259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 109.60, False, NaN, 10463.59, 226.71, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 37.00
10/18/2016, 14:18:05.250, 02:01:57, 190.158, 190.365, 79.15, 80.50, 0.000, 2.283, 0.653, REMOTE MODE, 25, 70, 11.05234, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 110.13, False, NaN, 10471.91, 228.91, 104.00, 106.00, 100.00, 63.40, 25.26, 0.85, 67.63, 2, 0, 57.52, 37.00
10/18/2016, 14:18:34.909, 02:02:27, 189.288, 189.492, 79.20, 79.63, 0.000, 2.276, 0.636, REMOTE MODE, 25, 70, 10.84330, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 110.65, False, NaN, 10471.58, 231.14, 104.00, 106.00, 100.00, 63.40, 25.26, 0.84, 67.63, 2, 0, 57.35, 37.00
10/18/2016, 14:19:04.568, 02:02:57, 188.398, 188.678, 78.03, 78.72, 0.000, 2.273, 0.640, REMOTE MODE, 25, 70, 10.63821, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 111.14, False, NaN, 10480.31, 233.51, 104.00, 106.00, 100.00, 63.40, 25.26, 0.84, 67.63, 2, 0, 57.35, 37.00
10/18/2016, 14:19:34.211, 02:03:26, 187.512, 187.791, 77.34, 77.84, 0.000, 2.273, 0.640, REMOTE MODE, 25, 70, 10.23960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 111.68, False, NaN, 10485.55, 235.85, 104.00, 106.00, 100.00, 63.40, 25.26, 0.84, 67.63, 2, 0, 57.35, 36.88
10/18/2016, 14:20:03.869, 02:03:56, 186.608, 186.895, 76.54, 76.95, 0.000, 2.273, 0.646, REMOTE MODE, 25, 70, 10.04593, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 112.22, False, NaN, 10491.78, 238.23, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 67.63, 2, 0, 57.35, 36.88
10/18/2016, 14:20:33.528, 02:04:26, 185.709, 185.992, 75.87, 76.07, 0.000, 2.280, 0.660, REMOTE MODE, 25, 70, 9.66952, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 112.80, False, NaN, 10497.16, 240.66, 104.00, 106.00, 100.00, 63.40, 25.26, 0.84, 67.63, 2, 0, 57.35, 36.88
10/18/2016, 14:21:03.187, 02:04:55, 184.798, 185.054, 75.11, 75.18, 0.000, 2.276, 0.663, REMOTE MODE, 25, 70, 9.48663, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 113.36, False, NaN, 10503.24, 243.16, 104.00, 106.00, 100.00, 63.40, 25.26, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:21:32.846, 02:05:25, 183.894, 184.147, 74.79, 74.30, 0.000, 2.276, 0.663, REMOTE MODE, 25, 70, 9.30720, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 113.93, False, NaN, 10505.88, 245.80, 104.00, 106.00, 100.00, 63.21, 25.26, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:22:02.504, 02:05:55, 182.973, 183.238, 73.70, 73.39, 0.000, 2.270, 0.650, REMOTE MODE, 25, 70, 9.13117, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 114.51, False, NaN, 10514.90, 248.40, 104.00, 106.00, 100.00, 63.21, 25.26, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:22:32.161, 02:06:24, 182.049, 182.322, 73.00, 72.51, 0.000, 2.266, 0.653, REMOTE MODE, 25, 70, 8.78903, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 115.11, False, NaN, 10520.90, 251.06, 104.00, 106.00, 100.00, 63.21, 25.26, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:23:01.804, 02:06:54, 181.131, 181.402, 72.58, 71.63, 0.000, 2.270, 0.660, REMOTE MODE, 25, 70, 8.62279, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 115.71, False, NaN, 10524.46, 253.77, 104.00, 106.00, 100.00, 63.21, 25.26, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:23:31.463, 02:07:24, 180.197, 180.441, 71.29, 70.74, 0.000, 2.273, 0.673, REMOTE MODE, 25, 70, 8.45971, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 116.34, False, NaN, 10535.92, 256.57, 104.00, 106.00, 100.00, 63.21, 25.36, 0.84, 67.63, 2, 0, 57.19, 36.88
10/18/2016, 14:24:01.121, 02:07:53, 179.268, 179.511, 70.89, 69.84, 0.000, 2.270, 0.670, REMOTE MODE, 25, 70, 8.29970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 116.97, False, NaN, 10539.51, 259.42, 104.00, 106.00, 100.00, 63.21, 25.26, 0.84, 67.63, 2, 0, 57.02, 36.77
10/18/2016, 14:24:30.780, 02:08:23, 178.321, 178.575, 70.22, 68.92, 0.000, 2.266, 0.670, REMOTE MODE, 25, 70, 8.14272, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 117.60, False, NaN, 10545.72, 262.46, 104.00, 106.00, 100.00, 63.21, 25.36, 0.84, 67.63, 2, 0, 57.02, 36.88
10/18/2016, 14:25:00.438, 02:08:53, 177.379, 177.633, 69.54, 68.04, 0.000, 2.266, 0.670, REMOTE MODE, 25, 70, 7.83762, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 118.25, False, NaN, 10552.11, 265.44, 104.00, 106.00, 100.00, 63.21, 25.36, 0.84, 67.63, 2, 0, 57.02, 36.88
10/18/2016, 14:25:30.097, 02:09:22, 176.418, 176.684, 68.85, 67.15, 0.000, 2.263, 0.670, REMOTE MODE, 25, 70, 7.68938, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 118.90, False, NaN, 10558.71, 268.49, 104.00, 106.00, 100.00, 63.21, 25.36, 0.84, 67.63, 2, 0, 57.02, 36.77
10/18/2016, 14:25:59.755, 02:09:52, 175.462, 175.727, 68.48, 66.27, 0.000, 2.263, 0.673, REMOTE MODE, 25, 70, 7.40126, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 119.60, False, NaN, 10562.21, 271.61, 104.00, 106.00, 100.00, 63.21, 25.36, 0.83, 67.63, 2, 0, 56.86, 36.88
10/18/2016, 14:26:29.398, 02:10:22, 174.484, 174.729, 67.24, 65.38, 0.000, 2.263, 0.677, REMOTE MODE, 25, 70, 7.26127, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 120.28, False, NaN, 10574.53, 274.83, 104.00, 106.00, 100.00, 63.21, 25.36, 0.83, 67.63, 2, 0, 56.86, 36.77
10/18/2016, 14:26:59.056, 02:10:51, 173.512, 173.756, 66.88, 64.50, 0.000, 2.263, 0.677, REMOTE MODE, 25, 70, 7.26127, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 120.98, False, NaN, 10578.20, 278.23, 104.00, 106.00, 100.00, 63.21, 25.36, 0.83, 67.63, 2, 0, 56.86, 36.88
10/18/2016, 14:27:28.715, 02:11:21, 172.517, 172.773, 66.24, 63.57, 0.000, 2.260, 0.677, REMOTE MODE, 25, 70, 6.98920, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 121.68, False, NaN, 10584.72, 281.60, 104.00, 106.00, 100.00, 63.21, 25.36, 0.83, 67.63, 2, 0, 56.86, 36.88
10/18/2016, 14:27:58.374, 02:11:51, 171.524, 171.782, 65.88, 62.69, 0.000, 2.260, 0.677, REMOTE MODE, 25, 70, 6.85701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 122.41, False, NaN, 10588.75, 285.02, 104.00, 106.00, 100.00, 63.21, 25.46, 0.84, 67.63, 2, 0, 57.02, 37.23
10/18/2016, 14:28:28.031, 02:12:20, 170.520, 170.777, 64.96, 61.81, 0.000, 2.260, 0.687, REMOTE MODE, 25, 70, 6.72732, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 123.15, False, NaN, 10598.23, 288.53, 104.00, 106.00, 100.00, 63.21, 25.46, 0.84, 67.63, 2, 0, 57.19, 37.46
10/18/2016, 14:28:57.689, 02:12:50, 169.477, 169.722, 64.60, 60.93, 0.000, 2.260, 0.687, REMOTE MODE, 25, 70, 6.60007, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 123.93, False, NaN, 10602.07, 292.11, 104.00, 106.00, 100.00, 63.40, 25.56, 0.84, 67.63, 2, 0, 57.35, 37.81
10/18/2016, 14:29:27.348, 02:13:20, 168.450, 168.708, 63.21, 60.05, 0.000, 2.260, 0.690, REMOTE MODE, 25, 70, 6.60007, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 124.69, False, NaN, 10617.65, 295.81, 104.00, 106.00, 100.00, 63.40, 25.67, 0.84, 67.63, 2, 0, 57.52, 37.92
10/18/2016, 14:29:56.991, 02:13:49, 167.406, 167.678, 63.39, 59.15, 0.000, 2.256, 0.687, REMOTE MODE, 25, 70, 6.47524, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 125.47, False, NaN, 10615.51, 299.67, 104.00, 106.00, 100.00, 63.59, 25.77, 0.84, 67.63, 2, 0, 57.52, 38.16
10/18/2016, 14:30:26.650, 02:14:19, 166.369, 166.656, 62.51, 58.29, 0.000, 2.256, 0.687, REMOTE MODE, 25, 70, 6.47524, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 126.26, False, NaN, 10625.63, 303.48, 104.00, 106.00, 100.00, 63.59, 25.87, 0.84, 67.63, 2, 0, 57.69, 38.27
10/18/2016, 14:30:56.309, 02:14:48, 165.441, 165.612, 62.17, 57.43, 0.000, 2.253, 0.687, REMOTE MODE, 25, 70, 6.35277, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 127.08, False, NaN, 10629.59, 307.34, 104.00, 106.00, 100.00, 63.59, 25.98, 0.84, 67.63, 2, 0, 57.69, 38.39
10/18/2016, 14:31:25.967, 02:15:18, 164.387, 164.561, 61.34, 56.58, 0.000, 2.253, 0.687, REMOTE MODE, 25, 70, 6.23262, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 127.92, False, NaN, 10639.56, 311.29, 104.00, 106.00, 100.00, 63.78, 26.08, 0.84, 67.63, 2, 0, 57.86, 38.51
10/18/2016, 14:31:55.626, 02:15:48, 163.309, 163.461, 60.79, 55.74, 0.000, 2.260, 0.707, REMOTE MODE, 25, 70, 6.23262, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 128.80, False, NaN, 10646.26, 315.33, 104.00, 106.00, 100.00, 63.78, 26.18, 0.84, 67.63, 2, 0, 57.86, 38.63
10/18/2016, 14:32:25.285, 02:16:17, 162.235, 162.393, 59.73, 54.91, 0.000, 2.260, 0.710, REMOTE MODE, 25, 70, 5.99908, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 129.68, False, NaN, 10659.46, 319.57, 104.00, 106.00, 100.00, 63.97, 26.39, 0.84, 67.63, 2, 0, 57.86, 38.63
10/18/2016, 14:32:54.943, 02:16:47, 161.135, 161.311, 59.91, 54.05, 0.000, 2.260, 0.710, REMOTE MODE, 25, 70, 5.99908, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 130.58, False, NaN, 10657.28, 323.80, 104.00, 106.00, 100.00, 63.97, 26.49, 0.84, 79.29, 2, 0, 58.02, 38.74
10/18/2016, 14:33:24.586, 02:17:17, 160.039, 160.219, 59.12, 53.23, 0.000, 2.249, 0.694, REMOTE MODE, 25, 70, 5.99908, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 131.50, False, NaN, 10667.86, 328.06, 104.00, 106.00, 100.00, 64.17, 26.59, 0.84, 81.62, 2, 0, 58.02, 38.86
10/18/2016, 14:33:54.245, 02:17:46, 158.915, 159.128, 58.79, 52.42, 0.000, 2.249, 0.697, REMOTE MODE, 25, 70, 5.99908, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 132.43, False, NaN, 10671.68, 332.36, 104.00, 106.00, 100.00, 64.17, 26.80, 0.84, 81.95, 2, 0, 58.19, 38.98
10/18/2016, 14:34:23.904, 02:18:16, 157.794, 158.009, 58.01, 51.61, 0.000, 2.253, 0.677, REMOTE MODE, 25, 70, 5.88562, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 133.43, False, NaN, 10681.94, 336.76, 104.00, 106.00, 100.00, 64.17, 26.90, 0.84, 83.62, 2, 0, 58.19, 38.98
10/18/2016, 14:34:53.562, 02:18:46, 156.645, 156.833, 57.49, 50.80, 0.000, 2.260, 0.717, REMOTE MODE, 25, 70, 5.66509, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 134.42, False, NaN, 10688.98, 341.35, 104.00, 106.00, 100.00, 64.36, 27.11, 0.83, 85.28, 2, 0, 58.19, 39.10
10/18/2016, 14:35:23.221, 02:19:15, 155.477, 155.683, 56.98, 50.00, 0.000, 2.256, 0.721, REMOTE MODE, 25, 70, 5.77430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 135.44, False, NaN, 10695.95, 345.94, 104.00, 106.00, 100.00, 64.36, 27.21, 0.84, 86.28, 2, 0, 58.36, 39.22
10/18/2016, 14:35:52.879, 02:19:45, 154.306, 154.516, 56.66, 49.19, 0.000, 2.260, 0.717, REMOTE MODE, 25, 70, 5.66509, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 136.48, False, NaN, 10700.43, 350.78, 104.00, 106.00, 100.00, 64.56, 27.32, 0.83, 87.62, 2, 0, 58.36, 39.34
10/18/2016, 14:36:22.523, 02:20:15, 153.100, 153.328, 55.92, 48.43, 0.000, 2.256, 0.710, REMOTE MODE, 25, 70, 5.45282, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 137.55, False, NaN, 10710.95, 355.44, 104.00, 106.00, 100.00, 64.56, 27.42, 0.84, 89.28, 2, 0, 58.53, 39.34
10/18/2016, 14:36:52.181, 02:20:44, 151.901, 152.126, 55.42, 47.68, 0.000, 2.246, 0.700, REMOTE MODE, 25, 70, 5.45282, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 138.65, False, NaN, 10718.33, 360.18, 104.00, 106.00, 100.00, 64.75, 27.63, 0.83, 38.97, 2, 0, 58.53, 39.34
10/18/2016, 14:37:21.840, 02:21:14, 150.675, 150.869, 55.09, 46.91, 0.000, 2.249, 0.710, REMOTE MODE, 25, 70, 5.45282, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 139.83, False, NaN, 10723.16, 365.15, 104.00, 106.00, 100.00, 64.75, 27.63, 0.84, 37.97, 2, 0, 58.70, 39.46
10/18/2016, 14:37:51.498, 02:21:44, 149.451, 149.693, 54.20, 46.17, 0.000, 2.253, 0.694, REMOTE MODE, 25, 70, 5.34969, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 140.95, False, NaN, 10736.58, 370.07, 104.00, 106.00, 100.00, 64.95, 27.84, 0.83, 41.64, 2, 0, 58.70, 39.46
10/18/2016, 14:38:21.157, 02:22:13, 148.198, 148.410, 53.91, 45.43, 0.000, 2.256, 0.717, REMOTE MODE, 25, 70, 5.34969, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 142.20, False, NaN, 10741.17, 375.14, 104.00, 106.00, 100.00, 64.95, 27.84, 0.84, 46.30, 2, 0, 58.88, 39.58
10/18/2016, 14:38:50.816, 02:22:43, 146.942, 147.159, 53.42, 44.71, 0.000, 2.260, 0.714, REMOTE MODE, 25, 70, 5.24850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 143.43, False, NaN, 10755.09, 380.20, 104.00, 106.00, 100.00, 65.15, 28.05, 0.83, 50.64, 2, 0, 58.88, 39.58
10/18/2016, 14:39:20.475, 02:23:13, 145.656, 145.893, 53.13, 44.05, 0.000, 2.253, 0.710, REMOTE MODE, 25, 70, 5.34969, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 144.71, False, NaN, 10753.48, 384.98, 104.00, 106.00, 100.00, 65.15, 28.05, 0.84, 53.97, 2, 0, 59.05, 39.69
10/18/2016, 14:39:50.118, 02:23:42, 144.370, 144.616, 52.46, 43.39, 0.000, 2.246, 0.721, REMOTE MODE, 25, 70, 5.14923, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 146.06, False, NaN, 10764.28, 389.87, 104.00, 106.00, 100.00, 65.35, 28.15, 0.83, 57.30, 2, 0, 59.05, 39.81
10/18/2016, 14:40:19.777, 02:24:12, 143.050, 143.264, 52.17, 42.76, 0.000, 2.253, 0.707, REMOTE MODE, 25, 70, 5.14923, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 147.42, False, NaN, 10768.97, 394.67, 104.00, 106.00, 100.00, 65.55, 28.26, 0.83, 60.63, 2, 0, 59.22, 39.81
10/18/2016, 14:40:49.436, 02:24:42, 141.727, 141.943, 51.25, 42.14, 0.000, 2.253, 0.704, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 148.82, False, NaN, 10784.46, 399.53, 104.00, 106.00, 100.00, 65.55, 28.36, 0.83, 63.96, 2, 0, 59.39, 39.81
10/18/2016, 14:41:19.095, 02:25:11, 140.367, 140.603, 51.09, 41.53, 0.000, 2.253, 0.710, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 150.25, False, NaN, 10787.28, 404.39, 104.00, 106.00, 100.00, 65.75, 28.47, 0.83, 67.29, 2, 0, 59.57, 40.05
10/18/2016, 14:41:48.753, 02:25:41, 138.982, 139.239, 50.29, 40.97, 0.000, 2.253, 0.710, REMOTE MODE, 25, 70, 4.95629, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 151.74, False, NaN, 10801.23, 409.00, 104.00, 106.00, 100.00, 65.95, 28.47, 0.83, 69.96, 2, 0, 59.57, 39.93
10/18/2016, 14:42:18.412, 02:26:11, 137.596, 137.860, 50.38, 40.45, 0.000, 2.253, 0.710, REMOTE MODE, 25, 70, 4.95629, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 153.27, False, NaN, 10799.67, 413.34, 104.00, 106.00, 100.00, 65.95, 28.57, 0.83, 72.96, 2, 0, 59.74, 39.81
10/18/2016, 14:42:48.055, 02:26:40, 136.179, 136.419, 49.77, 39.96, 0.000, 2.253, 0.707, REMOTE MODE, 25, 70, 4.86255, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 154.91, False, NaN, 10810.48, 417.59, 104.00, 106.00, 100.00, 65.95, 28.57, 0.83, 76.29, 3, 0, 59.57, 39.58
10/18/2016, 14:43:17.714, 02:27:10, 134.770, 135.019, 49.53, 39.47, 0.000, 2.253, 0.714, REMOTE MODE, 25, 70, 4.86255, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 156.54, False, NaN, 10814.77, 421.90, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 79.62, 3, 0, 59.39, 39.34
10/18/2016, 14:43:47.373, 02:27:40, 133.330, 133.608, 48.62, 39.01, 0.000, 2.253, 0.721, REMOTE MODE, 25, 70, 4.68036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 158.22, False, NaN, 10831.74, 426.01, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 81.95, 3, 0, 59.22, 39.34
10/18/2016, 14:44:17.032, 02:28:09, 131.895, 132.182, 48.71, 38.57, 0.000, 2.253, 0.721, REMOTE MODE, 25, 70, 4.59183, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 159.95, False, NaN, 10830.08, 430.01, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 85.28, 3, 0, 59.22, 39.22
10/18/2016, 14:44:46.690, 02:28:39, 130.427, 130.741, 47.99, 38.17, 0.000, 2.249, 0.714, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 161.74, False, NaN, 10843.96, 433.72, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 87.62, 3, 0, 59.22, 39.22
10/18/2016, 14:45:16.349, 02:29:09, 128.959, 129.283, 47.93, 37.81, 0.000, 2.246, 0.714, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 163.67, False, NaN, 10845.05, 437.08, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 89.62, 3, 0, 59.22, 39.22
10/18/2016, 14:45:45.992, 02:29:38, 127.453, 127.749, 47.40, 37.46, 0.000, 2.246, 0.710, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 165.57, False, NaN, 10855.56, 440.49, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 39.64, 3, 0, 59.22, 39.10
10/18/2016, 14:46:15.651, 02:30:08, 125.946, 126.250, 47.04, 37.11, 0.000, 2.249, 0.724, REMOTE MODE, 25, 70, 4.25417, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 167.54, False, NaN, 10862.84, 443.77, 104.00, 106.00, 100.00, 65.95, 28.57, 0.82, 44.97, 3, 0, 59.05, 38.98
10/18/2016, 14:46:45.309, 02:30:37, 124.413, 124.736, 46.54, 36.81, 0.000, 2.249, 0.727, REMOTE MODE, 25, 70, 4.09477, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 169.58, False, NaN, 10872.95, 446.95, 104.00, 106.00, 100.00, 65.95, 28.47, 0.82, 50.30, 3, 0, 59.05, 38.98
10/18/2016, 14:47:14.968, 02:31:07, 122.893, 123.215, 46.48, 36.48, 0.000, 2.249, 0.731, REMOTE MODE, 25, 70, 3.86679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 171.67, False, NaN, 10877.60, 450.25, 104.00, 106.00, 100.00, 65.95, 28.47, 0.82, 53.63, 3, 0, 59.05, 38.98
10/18/2016, 14:47:44.624, 02:31:37, 121.339, 121.681, 45.95, 36.18, 0.000, 2.249, 0.734, REMOTE MODE, 25, 70, 3.38299, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 173.85, False, NaN, 10885.31, 453.30, 104.00, 106.00, 100.00, 65.95, 28.47, 0.82, 57.30, 3, 0, 59.05, 38.86
10/18/2016, 14:48:14.283, 02:32:06, 119.769, 120.074, 45.59, 35.89, 0.000, 2.239, 0.714, REMOTE MODE, 25, 70, 3.13422, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 176.19, False, NaN, 10893.00, 456.33, 104.00, 106.00, 100.00, 65.95, 28.36, 0.81, 60.30, 3, 0, 58.88, 38.63
10/18/2016, 14:48:43.941, 02:32:36, 118.200, 118.565, 45.22, 35.57, 0.000, 2.239, 0.717, REMOTE MODE, 25, 70, 2.84883, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 178.44, False, NaN, 10901.02, 459.69, 104.00, 106.00, 100.00, 65.95, 28.36, 0.82, 63.30, 3, 0, 59.05, 38.74
10/18/2016, 14:49:13.600, 02:33:06, 116.595, 116.914, 44.87, 35.26, 0.000, 2.236, 0.717, REMOTE MODE, 25, 70, 2.54044, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 180.96, False, NaN, 10908.81, 462.94, 104.00, 106.00, 100.00, 65.95, 28.26, 0.81, 66.29, 3, 0, 58.88, 38.51
10/18/2016, 14:49:43.258, 02:33:35, 114.975, 115.295, 44.52, 34.94, 0.000, 2.246, 0.738, REMOTE MODE, 25, 70, 2.30912, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 183.48, False, NaN, 10916.74, 466.39, 104.00, 106.00, 100.00, 65.95, 28.26, 0.81, 68.63, 3, 0, 58.88, 38.63
10/18/2016, 14:50:12.928, 02:34:05, 113.310, 113.653, 44.02, 34.64, 0.000, 2.243, 0.741, REMOTE MODE, 25, 70, 2.13931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 186.09, False, NaN, 10928.10, 469.73, 104.00, 106.00, 100.00, 65.95, 28.15, 0.81, 70.63, 3, 0, 58.70, 38.39
10/18/2016, 14:50:42.590, 02:34:35, 111.649, 111.992, 43.82, 34.38, 0.000, 2.243, 0.744, REMOTE MODE, 25, 70, 1.90773, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 188.93, False, NaN, 10932.65, 472.62, 104.00, 106.00, 100.00, 65.95, 28.05, 0.81, 73.96, 3, 0, 58.70, 38.27
10/18/2016, 14:51:12.249, 02:35:04, 109.948, 110.253, 43.49, 34.14, 0.000, 2.239, 0.724, REMOTE MODE, 25, 70, 1.73402, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 191.78, False, NaN, 10940.34, 475.37, 104.00, 106.00, 100.00, 65.75, 28.05, 0.81, 76.62, 3, 0, 58.53, 38.16
10/18/2016, 14:51:41.908, 02:35:34, 108.254, 108.562, 43.29, 33.85, 0.000, 2.229, 0.724, REMOTE MODE, 25, 70, 1.60651, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 194.74, False, NaN, 10944.96, 478.63, 104.00, 106.00, 100.00, 65.75, 27.94, 0.81, 79.62, 3, 0, 58.53, 38.16
10/18/2016, 14:52:11.566, 02:36:04, 106.536, 106.849, 42.84, 33.60, 0.000, 2.229, 0.727, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 197.84, False, NaN, 10955.90, 481.59, 104.00, 106.00, 100.00, 65.75, 27.84, 0.81, 80.62, 3, 0, 58.53, 38.16
