Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 14:52:41.225, 02:36:33, 104.788, 105.110, 42.66, 33.32, 0.000, 2.236, 0.744, REMOTE MODE, 25, 70, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 201.06, False, NaN, 10960.20, 484.90, 104.00, 106.00, 100.00, 65.75, 27.84, 0.81, 83.62, 3, 0, 58.36, 38.04
10/18/2016, 14:53:10.868, 02:37:03, 102.986, 103.336, 42.12, 33.06, 0.000, 2.236, 0.748, REMOTE MODE, 25, 70, 1.30215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 204.44, False, NaN, 10973.64, 487.99, 104.00, 106.00, 100.00, 65.55, 27.73, 0.81, 85.62, 3, 0, 58.36, 38.04
10/18/2016, 14:53:40.527, 02:37:33, 101.167, 101.475, 41.98, 32.84, 0.000, 2.233, 0.744, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 208.11, False, NaN, 10977.12, 490.62, 104.00, 106.00, 100.00, 65.55, 27.63, 0.81, 87.62, 3, 0, 58.19, 37.92
10/18/2016, 14:54:10.184, 02:38:02, 99.352, 99.667, 41.71, 32.62, 0.000, 2.229, 0.741, REMOTE MODE, 25, 70, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 211.82, False, NaN, 10984.06, 493.31, 104.00, 106.00, 100.00, 65.55, 27.63, 0.81, 89.28, 3, 0, 58.19, 37.92
10/18/2016, 14:54:39.843, 02:38:32, 97.489, 97.835, 41.47, 32.35, 0.000, 2.223, 0.731, REMOTE MODE, 25, 70, 1.11769, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 215.72, False, NaN, 10990.10, 496.65, 104.00, 106.00, 100.00, 65.55, 27.53, 0.80, 44.64, 3, 0, 58.02, 37.81
10/18/2016, 14:55:09.502, 02:39:02, 95.617, 95.969, 41.20, 32.13, 0.000, 2.223, 0.734, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 219.83, False, NaN, 10997.37, 499.49, 104.00, 106.00, 100.00, 65.55, 27.53, 0.80, 49.97, 3, 0, 58.02, 37.92
10/18/2016, 14:55:39.160, 02:39:31, 93.677, 94.058, 41.07, 31.86, 0.000, 2.226, 0.741, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 224.17, False, NaN, 11000.50, 502.88, 104.00, 106.00, 100.00, 65.35, 27.42, 0.81, 53.30, 3, 0, 58.02, 37.92
10/18/2016, 14:56:08.819, 02:40:01, 91.734, 92.112, 40.61, 31.60, 0.000, 2.226, 0.748, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 228.94, False, NaN, 11013.01, 506.19, 104.00, 106.00, 100.00, 65.35, 27.42, 0.81, 55.97, 3, 0, 58.02, 37.81
10/18/2016, 14:56:38.462, 02:40:31, 89.740, 90.065, 40.50, 31.40, 0.000, 2.226, 0.744, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 233.81, False, NaN, 11015.83, 508.87, 104.00, 106.00, 100.00, 65.35, 27.32, 0.80, 58.63, 3, 0, 57.86, 37.81
10/18/2016, 14:57:08.121, 02:41:00, 87.712, 88.139, 40.29, 31.13, 0.000, 2.223, 0.744, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 238.77, False, NaN, 11021.72, 512.37, 104.00, 106.00, 100.00, 65.35, 27.21, 0.80, 61.30, 3, 0, 57.86, 37.81
10/18/2016, 14:57:37.779, 02:41:30, 85.657, 86.006, 40.16, 30.94, 0.000, 2.219, 0.741, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 244.49, False, NaN, 11025.10, 515.00, 104.00, 106.00, 100.00, 65.35, 27.21, 0.80, 63.96, 3, 0, 57.69, 37.69
10/18/2016, 14:58:07.438, 02:42:00, 83.523, 83.893, 39.87, 30.71, 0.000, 2.223, 0.744, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 250.38, False, NaN, 11033.26, 518.05, 104.00, 106.00, 100.00, 65.35, 27.21, 0.80, 65.96, 3, 0, 57.69, 37.69
10/18/2016, 14:58:37.097, 02:42:29, 81.379, 81.744, 39.78, 30.43, 0.000, 2.219, 0.748, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 256.71, False, NaN, 11035.86, 521.91, 104.00, 106.00, 100.00, 65.35, 27.11, 0.80, 67.96, 3, 0, 57.69, 37.69
10/18/2016, 14:59:06.755, 02:42:59, 79.149, 79.454, 39.37, 30.16, 0.000, 2.223, 0.751, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 263.82, False, NaN, 11047.45, 525.75, 104.00, 106.00, 100.00, 65.35, 27.11, 0.80, 69.29, 3, 0, 57.69, 37.69
10/18/2016, 14:59:36.398, 02:43:29, 76.874, 77.174, 39.30, 29.93, 0.000, 2.216, 0.744, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 271.24, False, NaN, 11049.47, 529.52, 104.00, 106.00, 100.00, 65.15, 27.11, 0.80, 71.96, 3, 0, 57.52, 37.57
10/18/2016, 15:00:06.057, 02:43:58, 74.493, 74.811, 39.12, 29.61, 0.000, 2.216, 0.744, REMOTE MODE, 25, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 279.36, False, NaN, 11054.68, 533.59, 104.00, 106.00, 100.00, 65.15, 27.01, 0.80, 74.62, 3, 0, 57.52, 37.57
10/18/2016, 15:00:35.715, 02:44:28, 72.064, 72.379, 38.93, 29.36, 0.000, 2.212, 0.741, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 288.29, False, NaN, 11060.10, 537.29, 104.00, 106.00, 100.00, 65.15, 27.01, 0.80, 76.96, 3, 0, 57.52, 37.57
10/18/2016, 15:01:05.375, 02:44:58, 69.485, 69.830, 38.76, 29.07, 0.000, 2.219, 0.754, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 298.22, False, NaN, 11065.23, 541.58, 104.00, 106.00, 100.00, 65.15, 27.01, 0.80, 79.29, 3, 0, 57.35, 37.34
10/18/2016, 15:01:35.033, 02:45:27, 66.796, 67.069, 38.68, 28.69, 0.000, 2.219, 0.758, REMOTE MODE, 25, 70, 0.59519, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 309.81, False, NaN, 11067.53, 547.27, 104.00, 106.00, 100.00, 65.15, 27.01, 0.80, 80.95, 3, 0, 57.35, 37.34
10/18/2016, 15:02:04.692, 02:45:57, 64.001, 64.272, 38.32, 28.32, 0.000, 2.216, 0.761, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 322.51, False, NaN, 11078.31, 553.10, 104.00, 106.00, 100.00, 64.95, 26.90, 0.80, 82.62, 3, 0, 57.19, 37.34
10/18/2016, 15:02:34.350, 02:46:27, 61.021, 61.273, 38.27, 27.92, 0.000, 2.209, 0.744, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 337.20, False, NaN, 11079.84, 559.40, 104.00, 106.00, 100.00, 64.95, 26.90, 0.80, 84.95, 3, 0, 57.19, 37.34
10/18/2016, 15:03:04.002, 02:46:56, 57.790, 58.070, 38.12, 27.48, 0.000, 2.206, 0.744, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 354.51, False, NaN, 11084.46, 566.52, 104.00, 106.00, 100.00, 64.95, 26.90, 0.80, 86.62, 3, 0, 57.19, 37.34
10/18/2016, 15:03:33.661, 02:47:26, 54.259, 54.586, 38.05, 27.03, 0.000, 2.206, 0.744, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 375.49, False, NaN, 11086.51, 574.07, 104.00, 106.00, 100.00, 64.95, 26.80, 0.80, 88.28, 3, 0, 57.19, 37.34
10/18/2016, 15:04:03.319, 02:47:56, 50.380, 50.708, 37.81, 26.43, 0.000, 2.202, 0.744, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 401.89, False, NaN, 11093.90, 584.44, 104.00, 106.00, 100.00, 64.95, 26.80, 0.80, 89.62, 3, 0, 57.19, 37.34
10/18/2016, 15:04:32.963, 02:48:25, 45.880, 46.070, 37.75, 25.60, 0.000, 2.212, 0.765, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 438.64, False, NaN, 11095.65, 599.36, 104.00, 106.00, 100.00, 64.95, 26.90, 0.79, 49.30, 3, 0, 57.02, 37.34
10/18/2016, 15:05:02.621, 02:48:55, 40.513, 40.699, 37.34, 24.69, 0.000, 2.212, 0.768, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 490.82, False, NaN, 11108.35, 619.87, 104.00, 106.00, 100.00, 64.95, 26.80, 0.79, 52.63, 3, 0, 57.02, 37.34
10/18/2016, 15:05:32.280, 02:49:24, 33.353, 33.490, 37.45, 22.61, 0.000, 2.209, 0.768, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 583.97, False, NaN, 11105.08, 661.46, 104.00, 106.00, 100.00, 64.95, 26.80, 0.79, 55.63, 3, 0, 57.02, 37.34
10/18/2016, 15:06:01.939, 02:49:54, 20.983, 21.281, 37.24, 17.50, 0.000, 2.196, 0.748, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 865.55, False, NaN, 11111.66, 809.77, 104.00, 106.00, 100.00, 64.75, 26.80, 0.79, 58.30, 3, 0, 56.86, 37.34
10/18/2016, 15:06:31.597, 02:50:24, 9.104, 9.372, 37.85, 8.84, 0.000, 2.189, 0.721, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 1798.24, False, NaN, 11092.43, 1424.40, 104.00, 106.00, 100.00, 64.75, 26.80, 0.79, 60.63, 3, 0, 56.86, 37.34
10/18/2016, 15:07:01.256, 02:50:53, 6.362, 6.397, 38.18, 5.85, 0.000, 2.185, 0.687, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 2668.50, False, NaN, 11082.50, 2114.79, 104.00, 106.00, 100.00, 64.56, 26.70, 0.80, 62.63, 3, 0, 57.02, 37.23
10/18/2016, 15:07:30.899, 02:51:23, 5.363, 5.411, 38.60, 4.72, 0.000, 2.185, 0.690, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3235.92, False, NaN, 11069.97, 2670.31, 104.00, 106.00, 100.00, 64.36, 26.80, 0.81, 63.96, 3, 0, 57.19, 37.23
10/18/2016, 15:08:00.557, 02:51:53, 4.952, 4.971, 38.63, 4.35, 0.000, 2.175, 0.683, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3588.04, False, NaN, 11068.97, 2930.82, 104.00, 106.00, 100.00, 64.36, 26.70, 0.81, 64.96, 3, 0, 57.02, 37.00
10/18/2016, 15:08:30.217, 02:52:22, 4.705, 4.756, 38.58, 4.07, 0.000, 2.172, 0.677, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3791.74, False, NaN, 11067.87, 3178.32, 104.00, 106.00, 100.00, 64.17, 26.59, 0.81, 65.63, 3, 0, 56.86, 36.88
10/18/2016, 15:08:59.878, 02:52:52, 4.588, 4.645, 38.24, 4.10, 0.000, 2.158, 0.663, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 3909.69, False, NaN, 11080.56, 3150.11, 104.00, 106.00, 100.00, 63.97, 26.59, 0.81, 65.96, 2, 0, 57.02, 37.00
10/18/2016, 15:09:29.536, 02:53:22, 4.500, 4.556, 37.98, 4.11, 0.000, 2.152, 0.673, REMOTE MODE, 25, 70, 0.20430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4009.76, False, NaN, 11088.51, 3141.46, 104.00, 106.00, 100.00, 63.97, 26.59, 0.82, 66.63, 2, 0, 57.19, 37.23
10/18/2016, 15:09:59.179, 02:53:51, 4.445, 4.507, 37.52, 3.93, 0.000, 2.152, 0.673, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4066.24, False, NaN, 11102.94, 3315.56, 104.00, 106.00, 100.00, 63.97, 26.59, 0.82, 66.96, 2, 0, 57.19, 37.23
10/18/2016, 15:10:28.837, 02:54:21, 3.967, 4.033, 37.11, 3.61, 0.000, 2.152, 0.667, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4721.30, False, NaN, 11115.75, 3697.34, 104.00, 106.00, 100.00, 63.97, 26.49, 0.81, 67.29, 2, 0, 57.02, 37.23
10/18/2016, 15:10:58.496, 02:54:51, 3.796, 3.845, 36.60, 3.30, 0.000, 2.152, 0.677, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5049.35, False, NaN, 11132.60, 4169.04, 104.00, 106.00, 100.00, 63.97, 26.49, 0.81, 68.29, 2, 0, 57.02, 37.23
10/18/2016, 15:11:28.154, 02:55:20, 3.810, 3.877, 36.25, 3.27, 0.000, 2.148, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 4989.20, False, NaN, 11144.10, 4214.47, 104.00, 106.00, 100.00, 63.78, 26.49, 0.81, 68.63, 2, 0, 56.86, 37.23
10/18/2016, 15:11:57.812, 02:55:50, 3.780, 3.855, 35.62, 3.37, 0.000, 2.145, 0.677, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5030.50, False, NaN, 11165.72, 4059.28, 104.00, 106.00, 100.00, 63.78, 26.49, 0.81, 68.63, 2, 0, 56.86, 37.23
10/18/2016, 15:12:27.470, 02:56:20, 3.685, 3.756, 35.34, 3.34, 0.000, 2.148, 0.663, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 2.00 K, True, 5222.09, False, NaN, 11175.53, 4103.64, 104.00, 106.00, 100.00, 63.78, 26.39, 0.81, 69.63, 2, 0, 56.69, 37.11
10/18/2016, 15:12:57.129, 02:56:49, 4.016, 4.085, 35.41, 3.46, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.014, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4639.97, False, NaN, 11173.13, 3913.22, 104.00, 106.00, 100.00, 63.40, 26.28, 0.82, 69.96, 2, 0, 56.69, 37.11
10/18/2016, 15:13:26.772, 02:57:19, 4.002, 4.066, 35.74, 3.52, 0.000, 2.158, 0.650, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4669.71, False, NaN, 11161.44, 3820.69, 104.00, 106.00, 100.00, 62.83, 26.28, 0.82, 70.29, 2, 0, 56.37, 36.88
10/18/2016, 15:13:56.431, 02:57:49, 3.989, 4.058, 35.71, 3.72, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.024, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4682.48, False, NaN, 11162.68, 3562.32, 104.00, 106.00, 100.00, 62.46, 26.18, 0.82, 69.96, 2, 0, 56.04, 36.77
10/18/2016, 15:14:26.090, 02:58:18, 3.992, 4.089, 35.74, 3.45, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.022, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4634.45, False, NaN, 11161.65, 3929.69, 104.00, 106.00, 100.00, 62.27, 26.18, 0.82, 70.29, 2, 0, 55.72, 36.54
10/18/2016, 15:14:55.749, 02:58:48, 4.020, 4.043, 35.64, 3.59, 0.000, 2.158, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4706.02, False, NaN, 11164.81, 3720.01, 104.00, 106.00, 100.00, 61.90, 26.18, 0.82, 70.29, 2, 0, 55.40, 36.54
10/18/2016, 15:15:25.407, 02:59:18, 3.975, 4.078, 35.65, 3.56, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4650.76, False, NaN, 11164.59, 3773.02, 104.00, 106.00, 100.00, 61.72, 26.18, 0.82, 70.29, 2, 0, 55.24, 36.42
10/18/2016, 15:15:55.066, 02:59:47, 4.014, 4.061, 35.69, 3.47, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4677.60, False, NaN, 11163.11, 3890.02, 104.00, 106.00, 100.00, 61.35, 26.08, 0.82, 71.29, 2, 0, 54.92, 36.20
10/18/2016, 15:16:24.724, 03:00:17, 3.993, 4.080, 35.48, 3.71, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4648.67, False, NaN, 11173.36, 3566.28, 104.00, 106.00, 100.00, 61.17, 26.08, 0.81, 72.96, 2, 0, 54.61, 36.08
10/18/2016, 15:16:54.368, 03:00:47, 3.986, 4.082, 35.36, 3.44, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4644.61, False, NaN, 11174.72, 3939.40, 104.00, 106.00, 100.00, 61.17, 26.08, 0.81, 72.96, 1, 0, 54.61, 36.42
10/18/2016, 15:17:24.026, 03:01:16, 3.997, 4.042, 35.29, 3.61, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4706.92, False, NaN, 11177.16, 3694.96, 104.00, 106.00, 100.00, 61.17, 26.08, 0.83, 73.29, 1, 0, 55.08, 37.00
10/18/2016, 15:17:53.685, 03:01:46, 4.018, 4.079, 35.22, 3.55, 0.000, 2.155, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4649.51, False, NaN, 11179.67, 3787.06, 104.00, 106.00, 100.00, 61.17, 25.98, 0.83, 73.29, 1, 0, 55.24, 37.23
10/18/2016, 15:18:23.343, 03:02:16, 3.975, 4.070, 35.04, 3.49, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4664.29, False, NaN, 11186.06, 3863.78, 104.00, 106.00, 100.00, 61.17, 25.98, 0.83, 72.96, 1, 0, 55.24, 37.34
10/18/2016, 15:18:53.002, 03:02:45, 3.994, 4.068, 34.84, 3.74, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, 0.10274, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4667.42, False, NaN, 11193.61, 3539.97, 104.00, 106.00, 100.00, 61.17, 25.87, 0.83, 72.96, 1, 0, 55.24, 37.34
10/18/2016, 15:19:22.660, 03:03:15, 3.989, 4.092, 34.78, 3.47, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4631.89, False, NaN, 11195.66, 3902.43, 104.00, 106.00, 100.00, 61.17, 25.87, 0.83, 72.96, 1, 0, 55.24, 37.34
10/18/2016, 15:19:52.319, 03:03:45, 3.987, 4.057, 34.71, 3.64, 0.000, 2.152, 0.650, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.025, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.27, False, NaN, 11198.31, 3660.59, 104.00, 106.00, 100.00, 61.17, 25.87, 0.83, 72.96, 1, 0, 55.24, 37.34
10/18/2016, 15:20:21.962, 03:04:14, 4.001, 4.077, 34.64, 3.55, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.021, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.11, False, NaN, 11200.91, 3782.86, 104.00, 106.00, 100.00, 61.17, 25.77, 0.83, 72.96, 1, 0, 55.24, 37.34
10/18/2016, 15:20:51.620, 03:04:44, 4.014, 4.085, 34.47, 3.50, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4640.04, False, NaN, 11206.92, 3850.40, 104.00, 106.00, 100.00, 61.17, 25.77, 0.83, 72.96, 1, 0, 55.08, 37.34
10/18/2016, 15:21:21.279, 03:05:13, 3.981, 4.054, 34.28, 3.60, 0.000, 2.152, 0.646, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4687.54, False, NaN, 11214.10, 3705.94, 104.00, 106.00, 100.00, 60.99, 25.67, 0.83, 72.96, 1, 0, 55.08, 37.23
10/18/2016, 15:21:50.938, 03:05:43, 4.017, 4.092, 34.24, 3.46, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4629.46, False, NaN, 11215.61, 3904.15, 104.00, 106.00, 100.00, 60.99, 25.67, 0.83, 72.96, 1, 0, 55.08, 37.23
10/18/2016, 15:22:20.596, 03:06:13, 4.018, 4.053, 34.19, 3.52, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4689.32, False, NaN, 11217.46, 3816.62, 104.00, 106.00, 100.00, 60.81, 25.67, 0.83, 72.96, 1, 0, 54.92, 37.11
10/18/2016, 15:22:50.255, 03:06:42, 3.982, 4.076, 34.13, 3.65, 0.000, 2.148, 0.646, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.79, False, NaN, 11219.68, 3642.29, 104.00, 106.00, 100.00, 60.81, 25.56, 0.83, 73.29, 1, 0, 54.92, 37.11
10/18/2016, 15:23:19.899, 03:07:12, 4.005, 4.085, 34.00, 3.46, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.028, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4639.93, False, NaN, 11224.74, 3905.70, 104.00, 106.00, 100.00, 60.81, 25.56, 0.83, 73.29, 1, 0, 54.92, 37.11
10/18/2016, 15:23:49.557, 03:07:42, 4.010, 4.055, 33.84, 3.70, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4686.06, False, NaN, 11231.03, 3588.04, 104.00, 106.00, 100.00, 60.81, 25.46, 0.83, 73.62, 1, 0, 54.92, 37.11
10/18/2016, 15:24:19.216, 03:08:11, 3.985, 4.093, 33.82, 3.49, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4628.46, False, NaN, 11231.80, 3864.70, 104.00, 106.00, 100.00, 60.81, 25.46, 0.83, 73.62, 1, 0, 54.77, 37.11
10/18/2016, 15:24:48.875, 03:08:41, 4.019, 4.055, 33.79, 3.53, 0.000, 2.148, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.029, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4686.96, False, NaN, 11230.10, 3813.45, 104.00, 106.00, 100.00, 60.81, 25.46, 0.83, 73.62, 1, 0, 54.77, 37.11
10/18/2016, 15:25:18.533, 03:09:11, 4.019, 4.077, 33.69, 3.65, 0.000, 2.145, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.29, False, NaN, 11236.68, 3650.36, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 73.62, 1, 0, 54.77, 37.11
10/18/2016, 15:25:48.192, 03:09:40, 3.981, 4.087, 33.62, 3.46, 0.000, 2.145, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4636.93, False, NaN, 11239.42, 3904.83, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 73.62, 1, 0, 54.77, 37.23
10/18/2016, 15:26:17.835, 03:10:10, 4.006, 4.057, 33.51, 3.70, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.028, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.70, False, NaN, 11243.60, 3583.19, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 73.96, 1, 0, 54.77, 37.23
10/18/2016, 15:26:47.494, 03:10:40, 4.005, 4.091, 33.50, 3.48, 0.000, 2.145, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.98, False, NaN, 11244.13, 3874.23, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.34
10/18/2016, 15:27:17.152, 03:11:09, 3.989, 4.060, 33.56, 3.54, 0.000, 2.145, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4679.00, False, NaN, 11241.63, 3796.94, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.34
10/18/2016, 15:27:46.811, 03:11:39, 4.019, 4.083, 33.40, 3.63, 0.000, 2.145, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4674.65, False, NaN, 11248.05, 3666.87, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.62, 1, 0, 54.92, 37.34
10/18/2016, 15:28:16.470, 03:12:09, 4.016, 4.090, 33.36, 3.47, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4633.68, False, NaN, 11249.76, 3902.90, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.62, 1, 0, 54.92, 37.46
10/18/2016, 15:28:46.128, 03:12:38, 3.977, 4.047, 33.26, 3.72, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4698.95, False, NaN, 11253.49, 3560.85, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.46
10/18/2016, 15:29:15.787, 03:13:08, 4.001, 4.077, 33.25, 3.48, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.45, False, NaN, 11254.08, 3876.81, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.34
10/18/2016, 15:29:45.446, 03:13:38, 3.989, 4.069, 33.34, 3.55, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4665.42, False, NaN, 11250.50, 3783.35, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.34
10/18/2016, 15:30:15.104, 03:14:07, 3.992, 4.066, 33.18, 3.62, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.030, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4669.27, False, NaN, 11256.60, 3543.99, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 73.96, 1, 0, 54.92, 37.46
10/18/2016, 15:30:44.763, 03:14:37, 4.020, 4.092, 33.16, 3.47, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4629.37, False, NaN, 11257.66, 3901.79, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 73.96, 1, 0, 54.77, 37.46
10/18/2016, 15:31:14.422, 03:15:07, 4.020, 4.049, 33.06, 3.62, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4696.71, False, NaN, 11261.35, 3687.98, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 74.29, 1, 0, 54.92, 37.34
10/18/2016, 15:31:44.081, 03:15:36, 3.978, 4.087, 33.06, 3.57, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.92, False, NaN, 11261.48, 3746.79, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 74.29, 1, 0, 54.77, 37.34
10/18/2016, 15:32:13.739, 03:16:06, 4.012, 4.050, 33.16, 3.49, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4693.80, False, NaN, 11257.41, 3865.51, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 74.29, 1, 0, 54.77, 37.34
10/18/2016, 15:32:43.398, 03:16:36, 3.994, 4.067, 33.02, 3.62, 0.000, 2.145, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.046, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4668.45, False, NaN, 11263.30, 3684.04, 104.00, 106.00, 100.00, 60.63, 25.36, 0.83, 74.62, 1, 0, 54.77, 37.34
10/18/2016, 15:33:13.056, 03:17:05, 3.996, 4.092, 33.00, 3.47, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.028, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4629.64, False, NaN, 11264.86, 3899.88, 104.00, 106.00, 100.00, 60.63, 25.46, 0.83, 74.62, 1, 0, 54.77, 37.23
10/18/2016, 15:33:42.716, 03:17:35, 3.998, 4.049, 33.00, 3.63, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4695.46, False, NaN, 11263.96, 3667.69, 104.00, 106.00, 100.00, 60.63, 25.46, 0.83, 74.62, 1, 0, 54.77, 37.23
10/18/2016, 15:34:12.374, 03:18:05, 4.017, 4.087, 33.00, 3.56, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.44, False, NaN, 11263.83, 3764.24, 104.00, 106.00, 100.00, 60.63, 25.46, 0.83, 74.62, 1, 0, 54.61, 37.11
10/18/2016, 15:34:42.033, 03:18:34, 3.980, 4.064, 32.93, 3.50, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4672.48, False, NaN, 11266.70, 3854.39, 104.00, 106.00, 100.00, 60.63, 25.46, 0.83, 74.62, 1, 0, 54.61, 37.23
10/18/2016, 15:35:11.692, 03:19:04, 4.015, 4.068, 32.83, 3.72, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4666.05, False, NaN, 11270.92, 3560.48, 104.00, 106.00, 100.00, 60.45, 25.46, 0.83, 74.62, 1, 0, 54.61, 37.11
10/18/2016, 15:35:41.335, 03:19:34, 3.988, 4.091, 32.84, 3.46, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.047, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.77, False, NaN, 11270.19, 3904.68, 104.00, 106.00, 100.00, 60.45, 25.46, 0.83, 74.96, 1, 0, 54.61, 37.11
10/18/2016, 15:36:10.994, 03:20:03, 4.000, 4.050, 32.87, 3.65, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4686.16, False, NaN, 11269.05, 3647.15, 104.00, 106.00, 100.00, 60.45, 25.46, 0.83, 74.96, 1, 0, 54.45, 37.11
10/18/2016, 15:36:40.653, 03:20:33, 4.000, 4.075, 32.88, 3.55, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4655.78, False, NaN, 11268.81, 3783.94, 104.00, 106.00, 100.00, 60.45, 25.46, 0.83, 74.96, 1, 0, 54.45, 37.11
10/18/2016, 15:37:10.311, 03:21:03, 4.017, 4.087, 32.81, 3.51, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.54, False, NaN, 11271.60, 3843.42, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 74.96, 1, 0, 54.45, 37.11
10/18/2016, 15:37:39.970, 03:21:32, 3.983, 4.056, 32.71, 3.71, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4685.25, False, NaN, 11275.64, 3567.09, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 74.96, 1, 0, 54.45, 37.11
10/18/2016, 15:38:09.629, 03:22:02, 4.017, 4.091, 32.74, 3.47, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4631.08, False, NaN, 11274.52, 3902.77, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 75.29, 1, 0, 54.45, 37.11
10/18/2016, 15:38:39.288, 03:22:31, 3.991, 4.060, 32.77, 3.66, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4678.26, False, NaN, 11273.21, 3806.53, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 75.29, 1, 0, 54.45, 37.00
10/18/2016, 15:39:08.931, 03:23:01, 4.006, 4.082, 32.78, 3.54, 0.000, 2.142, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4645.75, False, NaN, 11272.96, 3644.34, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 75.29, 1, 0, 54.45, 37.00
10/18/2016, 15:39:38.589, 03:23:31, 4.005, 4.082, 32.72, 3.47, 0.000, 2.142, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4645.96, False, NaN, 11275.28, 3902.83, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 75.62, 1, 0, 54.45, 37.00
10/18/2016, 15:40:08.248, 03:24:00, 4.029, 4.065, 32.62, 3.71, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4671.85, False, NaN, 11279.28, 3574.58, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 75.62, 1, 0, 54.30, 36.88
10/18/2016, 15:40:37.907, 03:24:30, 4.018, 4.092, 32.65, 3.49, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.01, False, NaN, 11278.03, 3862.82, 104.00, 106.00, 100.00, 60.27, 25.36, 0.83, 75.62, 1, 0, 54.30, 36.88
10/18/2016, 15:41:07.566, 03:25:00, 4.019, 4.052, 32.69, 3.53, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4691.06, False, NaN, 11276.69, 3804.77, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 75.62, 1, 0, 54.30, 36.88
10/18/2016, 15:41:37.225, 03:25:29, 3.979, 4.070, 32.69, 3.64, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4663.06, False, NaN, 11278.82, 3657.53, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 75.96, 1, 0, 54.30, 37.00
10/18/2016, 15:42:06.868, 03:25:59, 4.005, 4.078, 32.64, 3.47, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4651.53, False, NaN, 11279.57, 3898.50, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 75.96, 1, 0, 54.30, 36.88
10/18/2016, 15:42:36.527, 03:26:29, 4.006, 4.056, 32.56, 3.70, 0.000, 2.142, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4685.37, False, NaN, 11281.72, 3582.63, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 75.96, 1, 0, 54.30, 36.88
10/18/2016, 15:43:06.185, 03:26:58, 4.006, 4.093, 32.57, 3.49, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4627.75, False, NaN, 11281.38, 3869.53, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 75.96, 1, 0, 54.30, 37.00
10/18/2016, 15:43:35.844, 03:27:28, 3.988, 4.052, 32.69, 3.54, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4691.13, False, NaN, 11276.66, 3794.56, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 76.29, 1, 0, 54.30, 37.00
10/18/2016, 15:44:05.503, 03:27:58, 4.020, 4.074, 32.56, 3.64, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4658.18, False, NaN, 11281.66, 3661.93, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 76.29, 1, 0, 54.30, 36.88
10/18/2016, 15:44:35.162, 03:28:27, 3.979, 4.075, 32.55, 3.47, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.76, False, NaN, 11282.20, 3895.23, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 76.29, 1, 0, 54.30, 36.88
10/18/2016, 15:45:04.805, 03:28:57, 3.978, 4.043, 32.50, 3.72, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.42, False, NaN, 11284.50, 3562.56, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 76.62, 1, 0, 54.30, 36.88
10/18/2016, 15:45:34.464, 03:29:27, 4.010, 4.080, 32.51, 3.48, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4648.78, False, NaN, 11283.98, 3875.02, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 76.62, 1, 0, 54.14, 36.88
10/18/2016, 15:46:04.123, 03:29:56, 4.000, 4.063, 32.62, 3.55, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4674.04, False, NaN, 11279.22, 3774.67, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 76.96, 1, 0, 54.14, 36.88
10/18/2016, 15:46:33.782, 03:30:26, 3.991, 4.060, 32.50, 3.63, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4679.15, False, NaN, 11284.24, 3675.58, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 76.96, 1, 0, 54.14, 36.88
10/18/2016, 15:47:03.440, 03:30:56, 4.021, 4.088, 32.49, 3.47, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4636.26, False, NaN, 11284.65, 3891.47, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 78.29, 1, 0, 54.14, 36.88
10/18/2016, 15:47:33.094, 03:31:25, 3.978, 4.044, 32.44, 3.73, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.046, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4704.53, False, NaN, 11287.04, 3673.47, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 78.62, 1, 0, 54.14, 36.88
10/18/2016, 15:48:02.753, 03:31:55, 3.976, 4.079, 32.46, 3.57, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4650.23, False, NaN, 11285.89, 3751.92, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 78.62, 1, 0, 54.14, 36.77
10/18/2016, 15:48:32.412, 03:32:25, 4.014, 4.060, 32.57, 3.50, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4679.57, False, NaN, 11281.29, 3851.59, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 79.62, 1, 0, 54.14, 36.88
10/18/2016, 15:49:02.055, 03:32:54, 3.991, 4.061, 32.45, 3.73, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4676.88, False, NaN, 11286.55, 3551.42, 104.00, 106.00, 100.00, 60.27, 25.05, 0.83, 79.95, 1, 0, 54.14, 36.88
10/18/2016, 15:49:31.714, 03:33:24, 3.990, 4.083, 32.44, 3.47, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4643.44, False, NaN, 11286.64, 3900.68, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 79.95, 1, 0, 54.14, 36.88
10/18/2016, 15:50:01.373, 03:33:54, 4.015, 4.042, 32.39, 3.65, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.048, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4706.85, False, NaN, 11289.03, 3652.18, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 80.29, 1, 0, 54.14, 36.88
10/18/2016, 15:50:31.031, 03:34:23, 3.969, 4.075, 32.40, 3.56, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.048, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4656.13, False, NaN, 11285.05, 3770.70, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 80.29, 1, 0, 54.14, 36.77
10/18/2016, 15:51:00.690, 03:34:53, 3.971, 4.058, 32.43, 3.50, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.046, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4681.82, False, NaN, 11287.20, 3849.80, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 81.29, 1, 0, 54.14, 36.77
10/18/2016, 15:51:30.348, 03:35:23, 3.991, 4.063, 32.35, 3.72, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4673.87, False, NaN, 11290.44, 3556.45, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 81.29, 1, 0, 54.14, 36.77
10/18/2016, 15:52:00.007, 03:35:52, 3.988, 4.086, 32.39, 3.47, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4639.70, False, NaN, 11289.01, 3896.54, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 81.29, 1, 0, 54.14, 36.77
10/18/2016, 15:52:29.666, 03:36:22, 4.000, 4.044, 32.43, 3.66, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4704.24, False, NaN, 11287.06, 3636.47, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 82.95, 1, 0, 53.98, 36.77
10/18/2016, 15:52:59.324, 03:36:52, 4.016, 4.083, 32.45, 3.54, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4660.89, False, NaN, 11286.54, 3791.28, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 84.29, 1, 0, 53.98, 36.77
10/18/2016, 15:53:28.983, 03:37:21, 4.014, 4.078, 32.40, 3.51, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4650.67, False, NaN, 11288.44, 3835.59, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 84.29, 1, 0, 54.14, 36.77
10/18/2016, 15:53:58.642, 03:37:51, 3.982, 4.050, 32.31, 3.60, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4694.85, False, NaN, 11292.10, 3711.80, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 84.29, 1, 0, 53.98, 36.77
10/18/2016, 15:54:28.301, 03:38:20, 4.018, 4.087, 32.35, 3.47, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.20, False, NaN, 11290.53, 3897.12, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 84.29, 1, 0, 53.98, 36.77
10/18/2016, 15:54:57.959, 03:38:50, 3.982, 4.046, 32.40, 3.67, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4700.61, False, NaN, 11288.58, 3617.15, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 85.62, 1, 0, 53.98, 36.65
10/18/2016, 15:55:27.602, 03:39:20, 4.003, 4.072, 32.41, 3.53, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4660.19, False, NaN, 11288.03, 3812.11, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 86.95, 1, 0, 53.98, 36.77
10/18/2016, 15:55:57.261, 03:39:49, 4.013, 4.077, 32.37, 3.51, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4652.34, False, NaN, 11289.80, 3893.53, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 87.28, 1, 0, 53.98, 36.65
10/18/2016, 15:56:26.920, 03:40:19, 4.009, 4.051, 32.28, 3.71, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4692.62, False, NaN, 11293.41, 3572.18, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 87.28, 1, 0, 53.98, 36.77
