Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 15:56:56.578, 03:40:49, 3.986, 4.087, 32.33, 3.49, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.20, False, NaN, 11291.65, 3867.96, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 86.95, 1, 0, 53.98, 36.77
10/18/2016, 15:57:26.237, 03:41:18, 4.020, 4.047, 32.29, 3.55, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4699.76, False, NaN, 11292.94, 3783.88, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 88.62, 1, 0, 53.98, 36.65
10/18/2016, 15:57:55.895, 03:41:48, 3.979, 4.074, 32.38, 3.63, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4657.56, False, NaN, 11289.27, 3669.93, 104.00, 106.00, 100.00, 60.10, 24.95, 0.83, 89.62, 1, 0, 53.98, 36.65
10/18/2016, 15:58:25.553, 03:42:18, 4.007, 4.075, 32.34, 3.47, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4655.35, False, NaN, 11291.97, 3892.52, 104.00, 106.00, 100.00, 60.10, 24.95, 0.83, 89.62, 1, 0, 53.98, 36.65
10/18/2016, 15:58:55.196, 03:42:47, 4.007, 4.054, 32.25, 3.72, 0.000, 2.138, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4687.82, False, NaN, 11293.92, 3559.16, 104.00, 106.00, 100.00, 60.10, 24.95, 0.83, 89.62, 1, 0, 53.98, 36.65
10/18/2016, 15:59:24.855, 03:43:17, 4.000, 4.086, 32.30, 3.48, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4638.35, False, NaN, 11292.71, 3881.66, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 89.62, 1, 0, 53.98, 36.65
10/18/2016, 15:59:54.514, 03:43:47, 3.992, 4.051, 32.42, 3.57, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4693.45, False, NaN, 11287.88, 3754.40, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 89.95, 1, 0, 53.98, 36.65
10/18/2016, 16:00:24.173, 03:44:16, 4.020, 4.079, 32.30, 3.62, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4649.85, False, NaN, 11292.91, 3684.63, 104.00, 106.00, 100.00, 60.10, 24.95, 0.83, 41.64, 1, 0, 53.98, 36.65
10/18/2016, 16:00:53.832, 03:44:46, 3.979, 4.062, 32.30, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.047, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4675.44, False, NaN, 11292.81, 3886.84, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 43.31, 1, 0, 53.98, 36.65
10/18/2016, 16:01:23.490, 03:45:16, 4.025, 4.063, 32.25, 3.74, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4707.89, False, NaN, 11294.89, 3538.15, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 48.30, 1, 0, 53.83, 36.65
10/18/2016, 16:01:53.133, 03:45:45, 4.005, 4.075, 32.27, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4656.15, False, NaN, 11294.13, 3886.20, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 48.30, 1, 0, 53.98, 36.65
10/18/2016, 16:02:22.792, 03:46:15, 3.992, 4.057, 32.39, 3.58, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4682.88, False, NaN, 11288.95, 3739.46, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 48.30, 1, 0, 53.83, 36.65
10/18/2016, 16:02:52.450, 03:46:45, 3.995, 4.063, 32.27, 3.62, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4674.01, False, NaN, 11293.80, 3691.14, 104.00, 106.00, 100.00, 60.10, 24.95, 0.82, 50.64, 1, 0, 53.83, 36.65
10/18/2016, 16:03:22.109, 03:47:14, 4.019, 4.085, 32.28, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4640.11, False, NaN, 11293.59, 3880.37, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 52.30, 1, 0, 53.98, 36.65
10/18/2016, 16:03:51.767, 03:47:44, 3.979, 4.044, 32.30, 3.74, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4703.31, False, NaN, 11292.81, 3541.16, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 52.63, 1, 0, 53.98, 36.65
10/18/2016, 16:04:21.426, 03:48:14, 4.014, 4.083, 32.24, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4643.79, False, NaN, 11295.04, 3788.09, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 52.63, 1, 0, 53.98, 36.65
10/18/2016, 16:04:51.085, 03:48:43, 4.015, 4.043, 32.31, 3.51, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.11, False, NaN, 11292.25, 3838.44, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 52.63, 1, 0, 53.98, 36.65
10/18/2016, 16:05:20.728, 03:49:13, 3.992, 4.075, 32.33, 3.60, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4656.34, False, NaN, 11291.65, 3716.82, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 55.97, 1, 0, 53.83, 36.65
10/18/2016, 16:05:50.386, 03:49:43, 4.000, 4.089, 32.27, 3.47, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4634.08, False, NaN, 11294.10, 3898.58, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 56.63, 1, 0, 53.98, 36.65
10/18/2016, 16:06:20.045, 03:50:12, 4.015, 4.051, 32.20, 3.67, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4692.93, False, NaN, 11296.75, 3615.27, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 56.63, 1, 0, 53.98, 36.65
10/18/2016, 16:06:49.704, 03:50:42, 3.981, 4.088, 32.23, 3.52, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.29, False, NaN, 11292.48, 3820.42, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 56.63, 1, 0, 53.98, 36.65
10/18/2016, 16:07:19.362, 03:51:12, 3.984, 4.057, 32.27, 3.52, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.52, False, NaN, 11293.93, 3821.18, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 59.30, 1, 0, 53.98, 36.65
10/18/2016, 16:07:49.022, 03:51:41, 4.018, 4.074, 32.18, 3.67, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4657.97, False, NaN, 11297.84, 3614.70, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 60.63, 1, 0, 53.83, 36.65
10/18/2016, 16:08:18.665, 03:52:11, 3.982, 4.087, 32.23, 3.47, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.56, False, NaN, 11295.71, 3900.15, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 61.30, 1, 0, 53.98, 36.65
10/18/2016, 16:08:48.324, 03:52:41, 4.005, 4.054, 32.20, 3.69, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.029, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4688.01, False, NaN, 11296.99, 3597.04, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 61.30, 1, 0, 53.98, 36.65
10/18/2016, 16:09:17.982, 03:53:10, 4.011, 4.089, 32.21, 3.51, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4634.49, False, NaN, 11296.38, 3843.91, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 62.30, 1, 0, 53.98, 36.65
10/18/2016, 16:09:47.641, 03:53:40, 3.985, 4.055, 32.27, 3.52, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4650.02, False, NaN, 11293.79, 3818.20, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 64.29, 1, 0, 53.98, 36.65
10/18/2016, 16:10:17.300, 03:54:09, 3.988, 4.061, 32.16, 3.67, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4677.81, False, NaN, 11298.43, 3622.44, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 65.29, 1, 0, 53.83, 36.65
10/18/2016, 16:10:46.959, 03:54:39, 4.018, 4.092, 32.22, 3.47, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.62, False, NaN, 11296.07, 3902.15, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 65.63, 1, 0, 53.98, 36.65
10/18/2016, 16:11:16.602, 03:55:09, 3.987, 4.057, 32.19, 3.69, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.98, False, NaN, 11297.50, 3596.48, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 65.63, 1, 0, 53.98, 36.65
10/18/2016, 16:11:46.260, 03:55:38, 4.009, 4.084, 32.20, 3.50, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4642.28, False, NaN, 11296.93, 3849.00, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 66.96, 1, 0, 53.83, 36.65
10/18/2016, 16:12:15.919, 03:56:08, 4.000, 4.069, 32.32, 3.52, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4665.48, False, NaN, 11291.81, 3819.38, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 68.29, 1, 0, 53.83, 36.65
10/18/2016, 16:12:45.577, 03:56:38, 3.995, 4.068, 32.15, 3.66, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.048, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4666.66, False, NaN, 11298.97, 3542.37, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 68.96, 1, 0, 53.83, 36.65
10/18/2016, 16:13:15.236, 03:57:07, 4.020, 4.093, 32.21, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4628.25, False, NaN, 11296.61, 3881.93, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 68.63, 1, 0, 53.83, 36.65
10/18/2016, 16:13:44.895, 03:57:37, 4.020, 4.049, 32.18, 3.57, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4696.54, False, NaN, 11297.88, 3751.77, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 69.63, 1, 0, 53.83, 36.65
10/18/2016, 16:14:14.538, 03:58:07, 3.979, 4.081, 32.19, 3.62, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4646.45, False, NaN, 11297.16, 3684.89, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 70.63, 1, 0, 53.83, 36.65
10/18/2016, 16:14:44.197, 03:58:36, 4.009, 4.073, 32.32, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4659.08, False, NaN, 11292.03, 3884.94, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 71.96, 1, 0, 53.83, 36.65
10/18/2016, 16:15:13.856, 03:59:06, 4.002, 4.061, 32.22, 3.73, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4678.17, False, NaN, 11296.11, 3545.55, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 72.29, 1, 0, 53.83, 36.65
10/18/2016, 16:15:43.515, 03:59:36, 3.990, 4.093, 32.20, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4627.87, False, NaN, 11297.44, 3882.22, 104.00, 106.00, 100.00, 59.92, 24.95, 0.83, 73.29, 1, 0, 53.98, 36.77
10/18/2016, 16:16:13.173, 04:00:05, 3.992, 4.049, 32.32, 3.58, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4695.70, False, NaN, 11291.98, 3744.06, 104.00, 106.00, 100.00, 60.10, 24.95, 0.83, 74.96, 1, 0, 53.98, 36.88
10/18/2016, 16:16:42.832, 04:00:35, 4.020, 4.081, 32.20, 3.61, 0.000, 2.135, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4646.49, False, NaN, 11296.90, 3691.81, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 75.62, 1, 0, 54.14, 37.00
10/18/2016, 16:17:12.491, 04:01:05, 3.978, 4.074, 32.21, 3.48, 0.000, 2.135, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4657.26, False, NaN, 11296.47, 3880.99, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 75.62, 1, 0, 54.30, 37.23
10/18/2016, 16:17:42.134, 04:01:34, 4.010, 4.061, 32.16, 3.73, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4677.99, False, NaN, 11298.54, 3546.46, 104.00, 106.00, 100.00, 60.10, 25.15, 0.84, 77.29, 1, 0, 54.45, 37.34
10/18/2016, 16:18:11.792, 04:02:04, 3.997, 4.093, 32.19, 3.48, 0.000, 2.135, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4629.16, False, NaN, 11297.34, 3886.64, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 78.62, 1, 0, 54.45, 37.46
10/18/2016, 16:18:41.451, 04:02:34, 3.994, 4.050, 32.32, 3.59, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4675.57, False, NaN, 11291.92, 3725.41, 104.00, 106.00, 100.00, 60.27, 25.26, 0.84, 78.95, 1, 0, 54.61, 37.69
10/18/2016, 16:19:11.110, 04:03:03, 3.995, 4.069, 32.20, 3.60, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4665.81, False, NaN, 11297.07, 3704.98, 104.00, 106.00, 100.00, 60.45, 25.36, 0.84, 78.95, 1, 0, 54.77, 37.81
10/18/2016, 16:19:40.768, 04:03:33, 4.019, 4.090, 32.21, 3.48, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4632.71, False, NaN, 11296.37, 3879.67, 104.00, 106.00, 100.00, 60.45, 25.36, 0.84, 80.62, 1, 0, 54.92, 37.92
10/18/2016, 16:20:10.427, 04:04:03, 3.980, 4.051, 32.23, 3.74, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4692.81, False, NaN, 11295.58, 3539.03, 104.00, 106.00, 100.00, 60.45, 25.46, 0.84, 81.29, 1, 0, 54.92, 38.04
10/18/2016, 16:20:40.071, 04:04:32, 4.012, 4.087, 32.20, 3.47, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4638.24, False, NaN, 11296.71, 3898.08, 104.00, 106.00, 100.00, 60.63, 25.56, 0.84, 81.29, 1, 0, 55.08, 38.16
10/18/2016, 16:21:09.729, 04:05:02, 3.989, 4.057, 32.25, 3.62, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.24, False, NaN, 11294.95, 3831.49, 104.00, 106.00, 100.00, 60.63, 25.67, 0.85, 81.62, 1, 0, 55.24, 38.27
10/18/2016, 16:21:39.388, 04:05:32, 3.987, 4.073, 32.27, 3.69, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4659.46, False, NaN, 11293.97, 3596.99, 104.00, 106.00, 100.00, 60.81, 25.77, 0.84, 81.62, 1, 0, 55.24, 38.39
10/18/2016, 16:22:09.047, 04:06:01, 3.994, 4.088, 32.22, 3.46, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.82, False, NaN, 11296.09, 3906.85, 104.00, 106.00, 100.00, 60.81, 25.98, 0.84, 81.62, 1, 0, 55.40, 38.51
10/18/2016, 16:22:38.705, 04:06:31, 4.006, 4.041, 32.16, 3.67, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4709.29, False, NaN, 11298.67, 3617.22, 104.00, 106.00, 100.00, 60.99, 26.08, 0.84, 84.62, 1, 0, 55.56, 38.63
10/18/2016, 16:23:08.364, 04:07:01, 3.972, 4.079, 32.19, 3.52, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4649.31, False, NaN, 11297.19, 3815.99, 104.00, 106.00, 100.00, 60.99, 26.18, 0.85, 85.62, 1, 0, 55.72, 38.86
10/18/2016, 16:23:38.007, 04:07:30, 4.007, 4.054, 32.25, 3.51, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4687.94, False, NaN, 11294.78, 3836.01, 104.00, 106.00, 100.00, 61.17, 26.39, 0.84, 86.28, 1, 0, 55.72, 38.86
10/18/2016, 16:24:07.666, 04:08:00, 3.987, 4.068, 32.28, 3.69, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4667.27, False, NaN, 11298.90, 3592.16, 104.00, 106.00, 100.00, 61.17, 26.39, 0.85, 86.95, 1, 0, 55.88, 38.98
10/18/2016, 16:24:37.325, 04:08:30, 3.984, 4.084, 32.21, 3.47, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4642.54, False, NaN, 11296.64, 3898.46, 104.00, 106.00, 100.00, 61.35, 26.59, 0.84, 87.28, 1, 0, 55.88, 38.98
10/18/2016, 16:25:06.984, 04:08:59, 4.002, 4.046, 32.26, 3.68, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4700.60, False, NaN, 11294.53, 3613.71, 104.00, 106.00, 100.00, 61.35, 26.70, 0.85, 87.28, 1, 0, 56.04, 39.10
10/18/2016, 16:25:36.642, 04:09:29, 4.013, 4.085, 32.28, 3.52, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4641.27, False, NaN, 11293.60, 3825.04, 104.00, 106.00, 100.00, 61.53, 26.80, 0.85, 88.62, 1, 0, 56.20, 39.22
10/18/2016, 16:26:06.301, 04:09:58, 3.984, 4.043, 32.25, 3.52, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.29, False, NaN, 11294.79, 3824.01, 104.00, 106.00, 100.00, 61.53, 26.90, 0.85, 89.62, 1, 0, 56.20, 39.34
10/18/2016, 16:26:35.959, 04:10:28, 4.018, 4.069, 32.16, 3.57, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4665.83, False, NaN, 11298.45, 3758.34, 104.00, 106.00, 100.00, 61.72, 27.01, 0.85, 89.95, 1, 0, 56.37, 39.46
10/18/2016, 16:27:05.602, 04:10:58, 3.982, 4.081, 32.22, 3.47, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.054, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.78, False, NaN, 11296.09, 3897.17, 104.00, 106.00, 100.00, 61.72, 27.11, 0.85, 89.95, 1, 0, 56.37, 39.46
10/18/2016, 16:27:35.261, 04:11:27, 3.980, 4.044, 32.20, 3.69, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4703.63, False, NaN, 11297.12, 3591.96, 104.00, 106.00, 100.00, 61.72, 27.32, 0.85, 89.95, 1, 0, 56.53, 39.58
10/18/2016, 16:28:04.920, 04:11:57, 4.006, 4.075, 32.22, 3.50, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4655.68, False, NaN, 11296.10, 3848.88, 104.00, 106.00, 100.00, 61.90, 27.32, 0.84, 38.64, 1, 0, 56.53, 39.58
10/18/2016, 16:28:34.579, 04:12:27, 4.007, 4.071, 32.34, 3.53, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.046, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4661.93, False, NaN, 11290.85, 3807.45, 104.00, 106.00, 100.00, 61.90, 27.42, 0.85, 33.64, 1, 0, 56.69, 39.69
10/18/2016, 16:29:04.238, 04:12:56, 3.987, 4.056, 32.25, 3.66, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4685.61, False, NaN, 11294.79, 3639.36, 104.00, 106.00, 100.00, 62.08, 27.63, 0.84, 33.64, 1, 0, 56.69, 39.81
10/18/2016, 16:29:33.897, 04:13:26, 4.020, 4.088, 32.24, 3.47, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.32, False, NaN, 11295.25, 3886.11, 104.00, 106.00, 100.00, 62.08, 27.63, 0.84, 34.98, 1, 0, 56.69, 39.81
10/18/2016, 16:30:03.541, 04:13:56, 3.981, 4.046, 32.21, 3.70, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4700.68, False, NaN, 11296.38, 3741.81, 104.00, 106.00, 100.00, 62.08, 27.84, 0.85, 36.31, 1, 0, 56.86, 39.81
10/18/2016, 16:30:33.199, 04:14:25, 3.978, 4.077, 32.23, 3.62, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4652.35, False, NaN, 11295.50, 3691.56, 104.00, 106.00, 100.00, 62.08, 27.94, 0.85, 37.97, 1, 0, 56.86, 39.69
10/18/2016, 16:31:02.858, 04:14:55, 4.010, 4.070, 32.36, 3.48, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4663.23, False, NaN, 11290.02, 3879.83, 104.00, 106.00, 100.00, 62.08, 27.94, 0.85, 39.31, 1, 0, 56.86, 39.69
10/18/2016, 16:31:32.516, 04:15:25, 4.002, 4.058, 32.26, 3.74, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.047, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4682.66, False, NaN, 11294.21, 3539.48, 104.00, 106.00, 100.00, 62.08, 27.94, 0.85, 41.64, 1, 0, 56.86, 39.58
10/18/2016, 16:32:02.175, 04:15:54, 3.990, 4.087, 32.25, 3.48, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4637.02, False, NaN, 11294.66, 3883.57, 104.00, 106.00, 100.00, 62.27, 28.05, 0.84, 43.97, 1, 0, 56.69, 39.58
10/18/2016, 16:32:31.834, 04:16:24, 4.025, 4.050, 32.22, 3.59, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4694.91, False, NaN, 11289.53, 3723.39, 104.00, 106.00, 100.00, 62.27, 28.05, 0.84, 46.30, 1, 0, 56.69, 39.46
10/18/2016, 16:33:01.477, 04:16:54, 3.981, 4.080, 32.25, 3.61, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4648.42, False, NaN, 11294.40, 3692.17, 104.00, 106.00, 100.00, 62.27, 28.05, 0.84, 47.97, 1, 0, 56.69, 39.34
10/18/2016, 16:33:31.135, 04:17:23, 3.980, 4.059, 32.28, 3.48, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4680.94, False, NaN, 11293.72, 3874.53, 104.00, 106.00, 100.00, 62.27, 28.05, 0.84, 49.30, 1, 0, 56.69, 39.34
10/18/2016, 16:34:00.794, 04:17:53, 4.026, 4.065, 32.30, 3.75, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4671.45, False, NaN, 11292.77, 3529.23, 104.00, 106.00, 100.00, 62.27, 28.05, 0.84, 50.64, 1, 0, 56.69, 39.22
10/18/2016, 16:34:30.452, 04:18:23, 3.997, 4.088, 32.25, 3.48, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4635.74, False, NaN, 11294.72, 3885.16, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 51.97, 1, 0, 56.53, 39.22
10/18/2016, 16:35:00.112, 04:18:52, 3.993, 4.044, 32.39, 3.59, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4703.86, False, NaN, 11289.12, 3720.98, 104.00, 106.00, 100.00, 62.08, 28.05, 0.84, 53.30, 1, 0, 56.53, 39.10
10/18/2016, 16:35:29.771, 04:19:22, 4.020, 4.078, 32.27, 3.61, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4670.91, False, NaN, 11293.81, 3703.86, 104.00, 106.00, 100.00, 62.08, 28.15, 0.84, 54.63, 1, 0, 56.53, 39.10
10/18/2016, 16:35:59.414, 04:19:52, 4.019, 4.085, 32.29, 3.49, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.045, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4640.98, False, NaN, 11293.25, 3868.32, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 55.97, 1, 0, 56.53, 39.10
10/18/2016, 16:36:29.073, 04:20:21, 3.978, 4.045, 32.31, 3.74, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4703.07, False, NaN, 11292.44, 3535.75, 104.00, 106.00, 100.00, 62.08, 28.05, 0.83, 56.97, 1, 0, 56.37, 38.98
10/18/2016, 16:36:58.732, 04:20:51, 4.014, 4.083, 32.26, 3.48, 0.000, 2.152, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4642.98, False, NaN, 11294.32, 3884.32, 104.00, 106.00, 100.00, 62.08, 27.94, 0.83, 58.30, 1, 0, 56.37, 38.98
10/18/2016, 16:37:28.391, 04:21:21, 3.991, 4.043, 32.32, 3.61, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.32, False, NaN, 11291.70, 3698.76, 104.00, 106.00, 100.00, 62.08, 27.94, 0.83, 59.63, 1, 0, 56.37, 38.86
10/18/2016, 16:37:58.049, 04:21:50, 3.997, 4.066, 32.35, 3.59, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4669.53, False, NaN, 11290.54, 3720.12, 104.00, 106.00, 100.00, 62.08, 27.84, 0.83, 60.96, 1, 0, 56.37, 38.86
10/18/2016, 16:38:27.708, 04:22:20, 4.018, 4.084, 32.30, 3.50, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4641.97, False, NaN, 11292.57, 3889.36, 104.00, 106.00, 100.00, 61.90, 27.84, 0.83, 61.96, 1, 0, 56.20, 38.74
10/18/2016, 16:38:57.352, 04:22:50, 4.016, 4.047, 32.24, 3.68, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4699.57, False, NaN, 11295.34, 3606.14, 104.00, 106.00, 100.00, 61.90, 27.73, 0.83, 63.30, 1, 0, 56.20, 38.74
10/18/2016, 16:39:27.011, 04:23:19, 3.980, 4.083, 32.27, 3.53, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4643.32, False, NaN, 11293.94, 3808.67, 104.00, 106.00, 100.00, 61.90, 27.63, 0.83, 64.29, 1, 0, 56.20, 38.63
10/18/2016, 16:39:56.669, 04:23:49, 4.017, 4.053, 32.33, 3.52, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4690.00, False, NaN, 11291.41, 3817.57, 104.00, 106.00, 100.00, 61.90, 27.63, 0.83, 65.29, 1, 0, 56.20, 38.63
10/18/2016, 16:40:26.328, 04:24:19, 3.986, 4.068, 32.36, 3.69, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4666.14, False, NaN, 11290.39, 3601.28, 104.00, 106.00, 100.00, 61.90, 27.53, 0.83, 65.96, 1, 0, 56.04, 38.51
10/18/2016, 16:40:55.987, 04:24:48, 4.001, 4.081, 32.31, 3.47, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4646.10, False, NaN, 11292.32, 3893.00, 104.00, 106.00, 100.00, 61.90, 27.53, 0.83, 66.96, 1, 0, 56.04, 38.51
10/18/2016, 16:41:25.646, 04:25:18, 4.014, 4.048, 32.24, 3.69, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4697.05, False, NaN, 11294.43, 3591.25, 104.00, 106.00, 100.00, 61.72, 27.42, 0.83, 67.63, 1, 0, 56.04, 38.39
10/18/2016, 16:41:55.289, 04:25:47, 4.010, 4.084, 32.28, 3.51, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4642.48, False, NaN, 11293.63, 3837.04, 104.00, 106.00, 100.00, 61.72, 27.32, 0.83, 68.63, 1, 0, 55.88, 38.39
10/18/2016, 16:42:24.948, 04:26:17, 3.987, 4.048, 32.40, 3.53, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4697.30, False, NaN, 11288.40, 3804.34, 104.00, 106.00, 100.00, 61.72, 27.32, 0.83, 69.29, 1, 0, 55.88, 38.27
10/18/2016, 16:42:54.607, 04:26:47, 4.020, 4.071, 32.31, 3.66, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4662.33, False, NaN, 11292.48, 3628.70, 104.00, 106.00, 100.00, 61.72, 27.21, 0.83, 69.63, 1, 0, 55.88, 38.27
10/18/2016, 16:43:24.266, 04:27:16, 3.977, 4.077, 32.29, 3.47, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4652.23, False, NaN, 11292.91, 3895.24, 104.00, 106.00, 100.00, 61.72, 27.11, 0.83, 70.63, 1, 0, 55.88, 38.27
10/18/2016, 16:43:53.924, 04:27:46, 4.006, 4.047, 32.27, 3.70, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4693.55, False, NaN, 11294.17, 3581.88, 104.00, 106.00, 100.00, 61.72, 27.11, 0.83, 71.96, 1, 0, 55.72, 38.16
10/18/2016, 16:44:23.583, 04:28:16, 4.010, 4.079, 32.28, 3.50, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4649.58, False, NaN, 11293.33, 3848.70, 104.00, 106.00, 100.00, 61.53, 27.01, 0.83, 72.96, 1, 0, 55.72, 38.16
10/18/2016, 16:44:53.226, 04:28:45, 4.000, 4.063, 32.41, 3.53, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4674.67, False, NaN, 11287.97, 3809.93, 104.00, 106.00, 100.00, 61.53, 26.90, 0.83, 74.29, 1, 0, 55.72, 38.16
10/18/2016, 16:45:22.884, 04:29:15, 3.996, 4.063, 32.31, 3.66, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4673.93, False, NaN, 11292.17, 3629.12, 104.00, 106.00, 100.00, 61.53, 26.90, 0.83, 74.96, 1, 0, 55.56, 38.04
10/18/2016, 16:45:52.543, 04:29:45, 4.020, 4.088, 32.30, 3.47, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4636.09, False, NaN, 11292.58, 3890.24, 104.00, 106.00, 100.00, 61.53, 26.80, 0.83, 75.96, 1, 0, 55.56, 38.04
10/18/2016, 16:46:22.202, 04:30:14, 3.979, 4.043, 32.27, 3.71, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.65, False, NaN, 11294.04, 3573.67, 104.00, 106.00, 100.00, 61.35, 26.80, 0.83, 76.62, 1, 0, 55.56, 38.04
10/18/2016, 16:46:51.861, 04:30:44, 4.008, 4.077, 32.29, 3.49, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4652.24, False, NaN, 11293.32, 3694.34, 104.00, 106.00, 100.00, 61.35, 26.70, 0.83, 77.62, 1, 0, 55.40, 37.92
10/18/2016, 16:47:21.520, 04:31:14, 4.011, 4.066, 32.42, 3.49, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4670.37, False, NaN, 11287.86, 3867.08, 104.00, 106.00, 100.00, 61.35, 26.70, 0.83, 78.62, 1, 0, 55.40, 37.92
10/18/2016, 16:47:51.164, 04:31:43, 3.999, 4.076, 32.31, 3.74, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.71, False, NaN, 11292.27, 3541.10, 104.00, 106.00, 100.00, 61.35, 26.59, 0.83, 79.62, 1, 0, 55.40, 37.92
10/18/2016, 16:48:20.822, 04:32:13, 3.990, 4.095, 32.31, 3.47, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4625.44, False, NaN, 11292.39, 3893.33, 104.00, 106.00, 100.00, 61.35, 26.59, 0.83, 80.29, 1, 0, 55.40, 37.92
10/18/2016, 16:48:50.481, 04:32:43, 4.011, 4.043, 32.27, 3.61, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4705.95, False, NaN, 11294.05, 3701.88, 104.00, 106.00, 100.00, 61.35, 26.49, 0.83, 80.29, 1, 0, 55.40, 37.81
10/18/2016, 16:49:20.140, 04:33:12, 3.977, 4.087, 32.29, 3.60, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.040, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4638.04, False, NaN, 11293.14, 3712.56, 104.00, 106.00, 100.00, 61.35, 26.49, 0.82, 80.62, 1, 0, 55.24, 37.81
10/18/2016, 16:49:49.798, 04:33:42, 4.011, 4.074, 32.42, 3.49, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.032, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4657.37, False, NaN, 11291.97, 3870.11, 104.00, 106.00, 100.00, 61.17, 26.39, 0.83, 81.62, 1, 0, 55.24, 37.81
10/18/2016, 16:50:19.457, 04:34:12, 4.014, 4.071, 32.34, 3.74, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.029, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4661.53, False, NaN, 11291.18, 3535.81, 104.00, 106.00, 100.00, 61.17, 26.39, 0.83, 82.62, 1, 0, 55.24, 37.81
10/18/2016, 16:50:49.116, 04:34:41, 3.995, 4.099, 32.29, 3.47, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4619.65, False, NaN, 11292.95, 3891.13, 104.00, 106.00, 100.00, 61.17, 26.39, 0.83, 83.62, 1, 0, 55.24, 37.81
10/18/2016, 16:51:18.759, 04:35:11, 3.994, 4.045, 32.42, 3.60, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4703.27, False, NaN, 11287.49, 3710.50, 104.00, 106.00, 100.00, 61.17, 26.39, 0.83, 84.29, 1, 0, 55.24, 37.81
10/18/2016, 16:51:48.418, 04:35:41, 4.021, 4.092, 32.38, 3.60, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.030, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4629.22, False, NaN, 11289.20, 3708.10, 104.00, 106.00, 100.00, 61.17, 26.28, 0.83, 84.95, 1, 0, 55.24, 37.81
10/18/2016, 16:52:18.076, 04:36:10, 3.977, 4.076, 32.33, 3.49, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4654.27, False, NaN, 11291.58, 3871.22, 104.00, 106.00, 100.00, 61.17, 26.28, 0.83, 85.62, 1, 0, 55.08, 37.69
10/18/2016, 16:52:47.735, 04:36:40, 4.013, 4.071, 32.34, 3.74, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.023, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4683.62, False, NaN, 11290.82, 3536.79, 104.00, 106.00, 100.00, 61.17, 26.18, 0.83, 86.28, 1, 0, 55.08, 37.69
10/18/2016, 16:53:17.394, 04:37:10, 4.012, 4.092, 32.32, 3.47, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.10, False, NaN, 11291.95, 3889.93, 104.00, 106.00, 100.00, 60.99, 26.18, 0.83, 86.62, 1, 0, 55.08, 37.69
10/18/2016, 16:53:47.053, 04:37:39, 3.991, 4.065, 32.36, 3.60, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4670.68, False, NaN, 11290.31, 3705.07, 104.00, 106.00, 100.00, 60.99, 26.18, 0.83, 86.62, 1, 0, 55.08, 37.69
10/18/2016, 16:54:16.696, 04:38:09, 3.996, 4.076, 32.39, 3.60, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.025, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4653.97, False, NaN, 11289.03, 3711.43, 104.00, 106.00, 100.00, 60.99, 26.08, 0.83, 86.95, 1, 0, 54.92, 37.57
10/18/2016, 16:54:46.354, 04:38:39, 4.015, 4.093, 32.33, 3.49, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.029, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4628.93, False, NaN, 11291.24, 3868.94, 104.00, 106.00, 100.00, 60.99, 26.08, 0.83, 88.28, 1, 0, 54.92, 37.57
10/18/2016, 16:55:16.013, 04:39:08, 3.978, 4.055, 32.35, 3.75, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4685.98, False, NaN, 11290.45, 3529.83, 104.00, 106.00, 100.00, 60.81, 25.98, 0.83, 88.95, 1, 0, 54.92, 37.57
10/18/2016, 16:55:45.671, 04:39:38, 4.010, 4.091, 32.31, 3.47, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4630.94, False, NaN, 11292.29, 3821.85, 104.00, 106.00, 100.00, 60.81, 25.98, 0.83, 88.95, 1, 0, 54.92, 37.46
10/18/2016, 16:56:15.330, 04:40:08, 4.007, 4.065, 32.37, 3.51, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4671.77, False, NaN, 11289.94, 3833.47, 104.00, 106.00, 100.00, 60.81, 25.98, 0.83, 88.95, 1, 0, 54.92, 37.46
10/18/2016, 16:56:44.988, 04:40:37, 3.986, 4.078, 32.39, 3.69, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4651.02, False, NaN, 11288.87, 3593.66, 104.00, 106.00, 100.00, 60.81, 25.98, 0.83, 88.95, 1, 0, 54.77, 37.46
10/18/2016, 16:57:14.647, 04:41:07, 4.001, 4.094, 32.35, 3.47, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.023, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4627.64, False, NaN, 11290.81, 3895.03, 104.00, 106.00, 100.00, 60.81, 25.87, 0.83, 41.64, 1, 0, 54.77, 37.46
10/18/2016, 16:57:44.290, 04:41:36, 4.015, 4.047, 32.28, 3.69, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 4.00 K, True, 4699.27, False, NaN, 11293.64, 3599.53, 104.00, 106.00, 100.00, 60.81, 25.87, 0.83, 42.64, 1, 0, 54.77, 37.34
10/18/2016, 16:58:13.948, 04:42:06, 3.929, 3.964, 33.10, 3.65, 0.000, 2.081, 0.832, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4836.21, False, NaN, 11259.78, 3640.59, 104.00, 106.00, 100.00, 60.10, 25.77, 0.83, 43.97, 1, 0, 54.30, 37.34
10/18/2016, 16:58:43.607, 04:42:36, 3.933, 4.049, 33.84, 3.57, 0.000, 2.081, 0.822, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4737.00, False, NaN, 11230.99, 3757.15, 104.00, 106.00, 100.00, 59.74, 25.77, 0.81, 44.97, 1, 0, 53.22, 36.88
10/18/2016, 16:59:13.265, 04:43:05, 3.971, 4.038, 34.49, 3.82, 0.000, 2.081, 0.822, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4714.13, False, NaN, 11206.39, 3438.47, 104.00, 106.00, 100.00, 59.22, 25.67, 0.79, 46.64, 1, 0, 52.31, 36.54
10/18/2016, 16:59:42.923, 04:43:35, 4.020, 4.086, 35.07, 3.60, 0.000, 2.084, 0.819, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4638.47, False, NaN, 11185.08, 3718.37, 104.00, 106.00, 100.00, 58.88, 25.77, 0.78, 48.30, 1, 0, 51.71, 36.31
10/18/2016, 17:00:12.582, 04:44:05, 4.015, 4.051, 35.63, 3.88, 0.000, 2.081, 0.812, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4692.31, False, NaN, 11165.25, 3374.13, 104.00, 106.00, 100.00, 58.36, 25.67, 0.78, 48.30, 1, 0, 51.13, 36.08
10/18/2016, 17:00:42.240, 04:44:34, 4.014, 4.121, 36.08, 3.63, 0.000, 2.084, 0.812, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4585.33, False, NaN, 11148.75, 3672.97, 104.00, 106.00, 100.00, 57.86, 25.67, 0.77, 48.30, 1, 0, 50.55, 35.85
10/18/2016, 17:01:11.883, 04:45:04, 4.044, 4.080, 36.50, 3.82, 0.000, 2.084, 0.809, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4648.25, False, NaN, 11135.66, 3439.60, 104.00, 106.00, 100.00, 57.52, 25.67, 0.77, 48.30, 1, 0, 50.11, 35.63
10/18/2016, 17:01:41.541, 04:45:34, 4.060, 4.131, 36.98, 3.68, 0.000, 2.088, 0.809, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4551.85, False, NaN, 11119.97, 3605.82, 104.00, 106.00, 100.00, 57.19, 25.67, 0.76, 48.30, 1, 0, 49.69, 35.40
10/18/2016, 17:02:11.199, 04:46:03, 4.048, 4.111, 37.53, 3.70, 0.000, 2.088, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4600.98, False, NaN, 11102.58, 3579.12, 104.00, 106.00, 100.00, 56.69, 25.56, 0.76, 48.30, 1, 0, 49.12, 35.18
10/18/2016, 17:02:40.858, 04:46:33, 4.081, 4.150, 37.87, 3.84, 0.000, 2.088, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4543.02, False, NaN, 11091.90, 3525.86, 104.00, 106.00, 100.00, 56.37, 25.56, 0.76, 48.30, 1, 0, 48.84, 34.95
