Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 17:03:10.516, 04:47:03, 4.111, 4.161, 38.17, 3.71, 0.000, 2.088, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4525.63, False, NaN, 11082.82, 3574.82, 104.00, 106.00, 100.00, 55.88, 25.46, 0.75, 48.64, 1, 0, 48.42, 34.73
10/18/2016, 17:03:40.174, 04:47:32, 4.133, 4.155, 38.61, 3.89, 0.000, 2.091, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4534.79, False, NaN, 11069.62, 3359.72, 104.00, 106.00, 100.00, 55.56, 25.46, 0.75, 48.30, 1, 0, 48.15, 34.62
10/18/2016, 17:04:09.833, 04:48:02, 4.087, 4.208, 38.87, 3.69, 0.000, 2.091, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4457.53, False, NaN, 11062.04, 3593.31, 104.00, 106.00, 100.00, 55.24, 25.46, 0.75, 50.64, 1, 0, 47.87, 34.39
10/18/2016, 17:04:39.491, 04:48:32, 4.106, 4.172, 39.08, 3.97, 0.000, 2.091, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4510.05, False, NaN, 11055.93, 3275.69, 104.00, 106.00, 100.00, 54.92, 25.36, 0.75, 50.97, 1, 0, 47.46, 34.28
10/18/2016, 17:05:09.134, 04:49:01, 4.167, 4.232, 39.49, 3.72, 0.000, 2.098, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4422.70, False, NaN, 11044.11, 3567.12, 104.00, 106.00, 100.00, 54.61, 25.36, 0.75, 50.97, 1, 0, 47.19, 34.17
10/18/2016, 17:05:38.792, 04:49:31, 4.165, 4.185, 39.70, 3.97, 0.000, 2.098, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4490.77, False, NaN, 11038.01, 3277.32, 104.00, 106.00, 100.00, 54.30, 25.36, 0.75, 50.64, 1, 0, 46.92, 34.06
10/18/2016, 17:06:08.455, 04:50:01, 4.142, 4.248, 40.08, 3.74, 0.000, 2.098, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4400.18, False, NaN, 11027.54, 3536.16, 104.00, 106.00, 100.00, 54.14, 25.26, 0.74, 50.64, 1, 0, 46.65, 33.95
10/18/2016, 17:06:38.113, 04:50:30, 4.170, 4.212, 40.29, 3.90, 0.000, 2.098, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4451.88, False, NaN, 11021.65, 3355.15, 104.00, 106.00, 100.00, 53.83, 25.26, 0.74, 50.64, 1, 0, 46.51, 33.84
10/18/2016, 17:07:07.772, 04:51:00, 4.195, 4.255, 40.64, 3.81, 0.000, 2.101, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4370.99, False, NaN, 11011.98, 3454.02, 104.00, 106.00, 100.00, 53.52, 25.15, 0.74, 50.64, 1, 0, 46.25, 33.73
10/18/2016, 17:07:37.430, 04:51:30, 4.180, 4.240, 41.06, 3.80, 0.000, 2.101, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4410.91, False, NaN, 11000.87, 3461.46, 104.00, 106.00, 100.00, 53.37, 25.15, 0.74, 50.64, 1, 0, 46.11, 33.62
10/18/2016, 17:08:07.089, 04:51:59, 4.180, 4.274, 41.29, 3.88, 0.000, 2.098, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4363.38, False, NaN, 10994.78, 3375.18, 104.00, 106.00, 100.00, 53.06, 25.15, 0.74, 50.64, 1, 0, 45.85, 33.51
10/18/2016, 17:08:36.747, 04:52:29, 4.240, 4.292, 41.46, 3.81, 0.000, 2.101, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4339.27, False, NaN, 10990.48, 3451.62, 104.00, 106.00, 100.00, 52.91, 25.05, 0.74, 50.97, 1, 0, 45.72, 33.40
10/18/2016, 17:09:06.405, 04:52:59, 4.261, 4.280, 41.69, 4.02, 0.000, 2.101, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4355.39, False, NaN, 10984.54, 3230.25, 104.00, 106.00, 100.00, 52.61, 25.05, 0.75, 50.97, 1, 0, 45.58, 33.40
10/18/2016, 17:09:36.064, 04:53:28, 4.241, 4.330, 41.96, 3.80, 0.000, 2.101, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4304.00, False, NaN, 10977.72, 3469.42, 104.00, 106.00, 100.00, 52.46, 24.95, 0.75, 50.97, 1, 0, 45.45, 33.29
10/18/2016, 17:10:05.722, 04:53:58, 4.228, 4.292, 42.06, 4.08, 0.000, 2.098, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4338.78, False, NaN, 10975.14, 3167.98, 104.00, 106.00, 100.00, 52.31, 24.95, 0.74, 50.97, 1, 0, 45.19, 33.18
10/18/2016, 17:10:35.380, 04:54:28, 4.285, 4.349, 42.41, 3.82, 0.000, 2.101, 0.792, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4262.67, False, NaN, 10966.28, 3450.77, 104.00, 106.00, 100.00, 52.16, 24.95, 0.74, 50.97, 1, 0, 45.06, 33.07
10/18/2016, 17:11:05.023, 04:54:57, 4.281, 4.298, 42.53, 4.07, 0.000, 2.101, 0.792, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4330.26, False, NaN, 10963.40, 3175.63, 104.00, 106.00, 100.00, 51.86, 24.85, 0.74, 50.97, 1, 0, 44.93, 33.07
10/18/2016, 17:11:34.681, 04:55:27, 4.254, 4.359, 42.86, 3.84, 0.000, 2.098, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4248.49, False, NaN, 10955.01, 3424.86, 104.00, 106.00, 100.00, 51.71, 24.85, 0.74, 50.97, 1, 0, 44.80, 32.96
10/18/2016, 17:12:04.340, 04:55:57, 4.279, 4.323, 42.99, 3.97, 0.000, 2.098, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4296.83, False, NaN, 10952.31, 3276.98, 104.00, 106.00, 100.00, 51.57, 24.85, 0.74, 51.30, 1, 0, 44.67, 32.96
10/18/2016, 17:12:33.998, 04:56:26, 4.309, 4.359, 43.31, 3.93, 0.000, 2.098, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4229.69, False, NaN, 10944.63, 3316.23, 104.00, 106.00, 100.00, 51.57, 24.75, 0.74, 51.30, 1, 0, 44.54, 32.85
10/18/2016, 17:13:03.656, 04:56:56, 4.291, 4.369, 43.68, 3.88, 0.000, 2.098, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4235.41, False, NaN, 10935.90, 3375.78, 104.00, 106.00, 100.00, 51.42, 24.75, 0.74, 51.30, 1, 0, 44.41, 32.85
10/18/2016, 17:13:33.315, 04:57:26, 4.283, 4.370, 43.73, 4.09, 0.000, 2.098, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4234.54, False, NaN, 10934.73, 3158.44, 104.00, 106.00, 100.00, 51.27, 24.64, 0.74, 51.30, 1, 0, 44.41, 32.74
10/18/2016, 17:14:02.973, 04:57:55, 4.332, 4.394, 43.95, 3.87, 0.000, 2.098, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4204.48, False, NaN, 10929.56, 3384.21, 104.00, 106.00, 100.00, 51.13, 24.64, 0.74, 51.30, 1, 0, 44.28, 32.63
10/18/2016, 17:14:32.631, 04:58:25, 4.350, 4.363, 44.15, 4.15, 0.000, 2.101, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4243.51, False, NaN, 10925.13, 3102.93, 104.00, 106.00, 100.00, 50.98, 24.64, 0.74, 51.30, 1, 0, 44.15, 32.63
10/18/2016, 17:15:02.274, 04:58:54, 4.296, 4.417, 44.35, 3.87, 0.000, 2.098, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4186.82, False, NaN, 10920.41, 3387.70, 104.00, 106.00, 100.00, 50.98, 24.54, 0.74, 51.63, 1, 0, 44.03, 32.63
10/18/2016, 17:15:31.932, 04:59:24, 4.304, 4.367, 44.54, 4.13, 0.000, 2.098, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4238.95, False, NaN, 10916.13, 3127.03, 104.00, 106.00, 100.00, 50.84, 24.54, 0.74, 51.63, 1, 0, 44.03, 32.52
10/18/2016, 17:16:01.591, 04:59:54, 4.364, 4.428, 44.73, 3.89, 0.000, 2.098, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4161.10, False, NaN, 10911.92, 3376.84, 104.00, 106.00, 100.00, 50.69, 24.54, 0.74, 51.63, 1, 0, 43.90, 32.52
10/18/2016, 17:16:31.249, 05:00:23, 4.372, 4.379, 44.91, 4.12, 0.000, 2.101, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4222.92, False, NaN, 10907.97, 3135.67, 104.00, 106.00, 100.00, 50.69, 24.44, 0.74, 51.63, 1, 0, 43.77, 32.52
10/18/2016, 17:17:00.907, 05:00:53, 4.330, 4.434, 45.10, 3.91, 0.000, 2.098, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4153.50, False, NaN, 10903.68, 3338.62, 104.00, 106.00, 100.00, 50.55, 24.44, 0.74, 51.63, 1, 0, 43.77, 32.41
10/18/2016, 17:17:30.566, 05:01:23, 4.352, 4.406, 45.30, 3.98, 0.000, 2.098, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4188.43, False, NaN, 10899.31, 3265.96, 104.00, 106.00, 100.00, 50.40, 24.44, 0.74, 51.63, 1, 0, 43.64, 32.41
10/18/2016, 17:18:00.224, 05:01:52, 4.387, 4.424, 45.46, 4.04, 0.000, 2.098, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4147.66, False, NaN, 10895.94, 3207.99, 104.00, 106.00, 100.00, 50.40, 24.44, 0.74, 51.63, 1, 0, 43.64, 32.41
10/18/2016, 17:18:29.867, 05:02:22, 4.370, 4.427, 45.66, 3.91, 0.000, 2.105, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4162.92, False, NaN, 10891.66, 3337.54, 104.00, 106.00, 100.00, 50.26, 24.34, 0.74, 51.63, 1, 0, 43.51, 32.30
10/18/2016, 17:18:59.525, 05:02:52, 4.350, 4.430, 45.66, 4.08, 0.000, 2.105, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4158.77, False, NaN, 10891.51, 3166.91, 104.00, 106.00, 100.00, 50.26, 24.34, 0.74, 51.97, 1, 0, 43.51, 32.30
10/18/2016, 17:19:29.183, 05:03:21, 4.391, 4.466, 45.99, 3.91, 0.000, 2.108, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4114.96, False, NaN, 10884.56, 3343.57, 104.00, 106.00, 100.00, 50.11, 24.34, 0.74, 51.97, 1, 0, 43.39, 32.30
10/18/2016, 17:19:58.842, 05:03:51, 4.421, 4.430, 46.01, 4.23, 0.000, 2.108, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4159.11, False, NaN, 10884.15, 3028.79, 104.00, 106.00, 100.00, 50.11, 24.24, 0.74, 51.97, 1, 0, 43.39, 32.20
10/18/2016, 17:20:28.504, 05:04:21, 4.383, 4.502, 46.32, 3.94, 0.000, 2.108, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4077.20, False, NaN, 10877.62, 3311.28, 104.00, 106.00, 100.00, 49.97, 24.24, 0.74, 51.97, 1, 0, 43.39, 32.20
10/18/2016, 17:20:58.163, 05:04:50, 4.392, 4.453, 46.48, 4.19, 0.000, 2.108, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4130.75, False, NaN, 10874.18, 3072.18, 104.00, 106.00, 100.00, 49.97, 24.24, 0.74, 51.97, 1, 0, 43.39, 32.20
10/18/2016, 17:21:27.805, 05:05:20, 4.460, 4.523, 46.63, 3.97, 0.000, 2.108, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4047.77, False, NaN, 10871.08, 3292.59, 104.00, 106.00, 100.00, 49.97, 24.14, 0.74, 51.97, 1, 0, 43.26, 32.09
10/18/2016, 17:21:57.464, 05:05:50, 4.469, 4.471, 46.80, 4.18, 0.000, 2.111, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4108.76, False, NaN, 10867.66, 3079.14, 104.00, 106.00, 100.00, 49.83, 24.14, 0.74, 51.97, 1, 0, 43.26, 32.09
10/18/2016, 17:22:27.122, 05:06:19, 4.426, 4.529, 46.94, 4.01, 0.000, 2.111, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4041.12, False, NaN, 10864.65, 3243.07, 104.00, 106.00, 100.00, 49.83, 24.14, 0.74, 51.97, 1, 0, 43.26, 32.09
10/18/2016, 17:22:56.780, 05:06:49, 4.448, 4.515, 47.26, 4.04, 0.000, 2.108, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4057.51, False, NaN, 10858.31, 3209.72, 104.00, 106.00, 100.00, 49.83, 24.14, 0.74, 51.97, 1, 0, 43.13, 32.09
10/18/2016, 17:23:26.439, 05:07:19, 4.496, 4.519, 47.39, 4.17, 0.000, 2.108, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4036.04, False, NaN, 10855.74, 3088.06, 104.00, 106.00, 100.00, 49.69, 24.14, 0.74, 52.30, 1, 0, 43.13, 32.09
10/18/2016, 17:23:56.097, 05:07:48, 4.475, 4.530, 47.40, 3.98, 0.000, 2.111, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4040.23, False, NaN, 10855.43, 3266.66, 104.00, 106.00, 100.00, 49.69, 24.14, 0.74, 52.30, 1, 0, 43.01, 32.09
10/18/2016, 17:24:25.755, 05:08:18, 4.451, 4.521, 47.38, 4.20, 0.000, 2.108, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4050.09, False, NaN, 10855.84, 3054.88, 104.00, 106.00, 100.00, 49.69, 24.14, 0.74, 52.30, 1, 0, 43.01, 32.09
10/18/2016, 17:24:55.398, 05:08:48, 4.479, 4.562, 47.69, 3.99, 0.000, 2.108, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4003.16, False, NaN, 10849.83, 3263.02, 104.00, 106.00, 100.00, 49.69, 24.03, 0.74, 52.30, 1, 0, 43.01, 32.09
10/18/2016, 17:25:25.056, 05:09:17, 4.502, 4.509, 47.67, 4.30, 0.000, 2.108, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4063.83, False, NaN, 10850.16, 2973.96, 104.00, 106.00, 100.00, 49.54, 24.14, 0.74, 52.30, 1, 0, 43.01, 31.98
10/18/2016, 17:25:54.715, 05:09:47, 4.461, 4.562, 47.97, 4.00, 0.000, 2.111, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3990.67, False, NaN, 10844.27, 3249.01, 104.00, 106.00, 100.00, 49.54, 24.03, 0.74, 52.30, 1, 0, 42.88, 31.98
10/18/2016, 17:26:24.373, 05:10:17, 4.456, 4.515, 47.95, 4.09, 0.000, 2.108, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4057.19, False, NaN, 10844.64, 3161.35, 104.00, 106.00, 100.00, 49.54, 24.03, 0.74, 52.30, 1, 0, 42.88, 31.98
10/18/2016, 17:26:54.031, 05:10:46, 4.515, 4.575, 48.23, 4.03, 0.000, 2.108, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3987.77, False, NaN, 10839.21, 3243.29, 104.00, 106.00, 100.00, 49.54, 24.03, 0.74, 52.30, 1, 0, 42.88, 31.87
10/18/2016, 17:27:23.689, 05:11:16, 4.525, 4.527, 48.38, 4.17, 0.000, 2.108, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4043.90, False, NaN, 10836.41, 3082.52, 104.00, 106.00, 100.00, 49.40, 24.03, 0.74, 52.30, 1, 0, 42.88, 31.87
10/18/2016, 17:27:53.348, 05:11:46, 4.461, 4.557, 48.65, 4.09, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4008.86, False, NaN, 10834.08, 3164.63, 104.00, 106.00, 100.00, 49.40, 24.03, 0.74, 52.30, 1, 0, 42.88, 31.87
10/18/2016, 17:28:23.006, 05:12:15, 4.470, 4.552, 48.80, 4.04, 0.000, 2.108, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4014.77, False, NaN, 10828.32, 3210.09, 104.00, 106.00, 100.00, 49.40, 23.93, 0.74, 52.30, 1, 0, 42.88, 31.87
10/18/2016, 17:28:52.649, 05:12:45, 4.525, 4.539, 48.92, 4.23, 0.000, 2.108, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4014.03, False, NaN, 10826.15, 3031.19, 104.00, 106.00, 100.00, 49.40, 23.93, 0.74, 52.63, 1, 0, 42.88, 31.87
10/18/2016, 17:29:22.308, 05:13:14, 4.517, 4.571, 48.90, 4.00, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3992.93, False, NaN, 10826.59, 3243.39, 104.00, 106.00, 100.00, 49.26, 23.93, 0.74, 52.63, 1, 0, 42.76, 31.87
10/18/2016, 17:29:51.966, 05:13:44, 4.489, 4.549, 48.85, 4.32, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4018.42, False, NaN, 10827.48, 2970.78, 104.00, 106.00, 100.00, 49.26, 23.93, 0.74, 52.63, 1, 0, 42.76, 31.87
10/18/2016, 17:30:21.624, 05:14:14, 4.511, 4.602, 49.13, 4.02, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3957.64, False, NaN, 10822.18, 3228.46, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 52.63, 1, 0, 42.88, 31.87
10/18/2016, 17:30:51.282, 05:14:43, 4.542, 4.551, 49.25, 4.31, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4016.06, False, NaN, 10819.96, 2966.24, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 52.63, 1, 0, 42.88, 32.09
10/18/2016, 17:31:20.941, 05:15:13, 4.515, 4.612, 49.38, 4.04, 0.000, 2.111, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3939.36, False, NaN, 10817.62, 3209.33, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 52.63, 1, 0, 43.01, 32.20
10/18/2016, 17:31:50.599, 05:15:43, 4.501, 4.557, 49.33, 4.19, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 4008.62, False, NaN, 10818.54, 3068.26, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 52.63, 1, 0, 43.13, 32.30
10/18/2016, 17:32:20.242, 05:16:12, 4.558, 4.617, 49.60, 4.14, 0.000, 2.108, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3941.46, False, NaN, 10813.64, 3190.00, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 52.63, 1, 0, 43.26, 32.52
10/18/2016, 17:32:49.900, 05:16:42, 4.580, 4.588, 49.89, 4.14, 0.000, 2.115, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3973.61, False, NaN, 10808.39, 3114.13, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 52.63, 1, 0, 43.39, 32.63
10/18/2016, 17:33:19.558, 05:17:12, 4.518, 4.601, 49.82, 4.20, 0.000, 2.115, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3958.92, False, NaN, 10809.60, 3058.26, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 52.97, 1, 0, 43.51, 32.85
10/18/2016, 17:33:49.217, 05:17:41, 4.523, 4.617, 49.95, 4.06, 0.000, 2.115, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3941.18, False, NaN, 10807.27, 3189.63, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 52.97, 1, 0, 43.51, 32.85
10/18/2016, 17:34:18.875, 05:18:11, 4.578, 4.583, 50.04, 4.35, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3965.90, False, NaN, 10805.65, 2928.06, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 52.97, 1, 0, 43.64, 32.96
10/18/2016, 17:34:48.534, 05:18:41, 4.573, 4.625, 50.16, 4.05, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3931.79, False, NaN, 10803.58, 3200.49, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 52.97, 1, 0, 43.64, 33.07
10/18/2016, 17:35:18.192, 05:19:10, 4.526, 4.583, 50.26, 4.31, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3979.56, False, NaN, 10801.78, 2915.01, 104.00, 106.00, 100.00, 49.69, 24.54, 0.76, 52.97, 1, 0, 43.77, 33.18
10/18/2016, 17:35:47.850, 05:19:40, 4.546, 4.642, 50.36, 4.05, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3913.76, False, NaN, 10799.97, 3194.58, 104.00, 106.00, 100.00, 49.83, 24.64, 0.76, 52.97, 1, 0, 43.90, 33.29
10/18/2016, 17:36:17.493, 05:20:10, 4.585, 4.584, 50.47, 4.29, 0.000, 2.121, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3978.36, False, NaN, 10798.01, 2977.12, 104.00, 106.00, 100.00, 49.83, 24.64, 0.76, 52.97, 1, 0, 43.90, 33.29
10/18/2016, 17:36:47.151, 05:20:39, 4.536, 4.635, 50.57, 4.08, 0.000, 2.121, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3921.53, False, NaN, 10796.29, 3172.63, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 52.97, 1, 0, 44.03, 33.40
10/18/2016, 17:37:16.810, 05:21:09, 4.535, 4.587, 50.67, 4.14, 0.000, 2.125, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3974.28, False, NaN, 10794.48, 3109.66, 104.00, 106.00, 100.00, 49.97, 24.85, 0.76, 52.97, 1, 0, 44.03, 33.51
10/18/2016, 17:37:46.468, 05:21:39, 4.575, 4.632, 50.76, 4.21, 0.000, 2.121, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3924.01, False, NaN, 10792.91, 3151.14, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 52.97, 1, 0, 44.15, 33.51
10/18/2016, 17:38:16.127, 05:22:08, 4.599, 4.619, 50.87, 4.12, 0.000, 2.121, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3939.15, False, NaN, 10791.04, 3130.96, 104.00, 106.00, 100.00, 49.97, 24.95, 0.77, 52.97, 1, 0, 44.15, 33.51
10/18/2016, 17:38:45.785, 05:22:38, 4.553, 4.625, 50.95, 4.26, 0.000, 2.125, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3931.57, False, NaN, 10786.61, 3008.46, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 53.30, 1, 0, 44.28, 33.62
10/18/2016, 17:39:15.444, 05:23:08, 4.555, 4.659, 51.06, 4.07, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3894.28, False, NaN, 10787.74, 3178.60, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 52.97, 1, 0, 44.41, 33.73
10/18/2016, 17:39:45.086, 05:23:37, 4.612, 4.613, 50.97, 4.40, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3932.40, False, NaN, 10789.32, 2892.39, 104.00, 106.00, 100.00, 50.11, 25.15, 0.77, 53.30, 1, 0, 44.41, 33.73
10/18/2016, 17:40:14.745, 05:24:07, 4.615, 4.670, 51.24, 4.08, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3882.77, False, NaN, 10784.64, 3172.61, 104.00, 106.00, 100.00, 50.26, 25.26, 0.77, 53.30, 1, 0, 44.41, 33.84
10/18/2016, 17:40:44.403, 05:24:37, 4.559, 4.613, 51.16, 4.31, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3944.91, False, NaN, 10786.06, 2962.06, 104.00, 106.00, 100.00, 50.26, 25.36, 0.77, 53.30, 1, 0, 44.54, 33.84
10/18/2016, 17:41:14.062, 05:25:06, 4.578, 4.675, 51.42, 4.09, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3877.08, False, NaN, 10781.65, 3165.26, 104.00, 106.00, 100.00, 50.26, 25.36, 0.77, 53.30, 1, 0, 44.54, 33.95
10/18/2016, 17:41:43.720, 05:25:36, 4.631, 4.626, 51.51, 4.27, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3931.34, False, NaN, 10783.17, 2993.02, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 53.30, 1, 0, 44.54, 33.95
10/18/2016, 17:42:13.379, 05:26:06, 4.622, 4.674, 51.59, 4.15, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3878.38, False, NaN, 10778.82, 3104.22, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 53.30, 1, 0, 44.54, 33.95
10/18/2016, 17:42:43.037, 05:26:35, 4.601, 4.649, 51.86, 4.16, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3906.02, False, NaN, 10774.15, 3097.65, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 53.30, 1, 0, 44.54, 33.95
10/18/2016, 17:43:12.695, 05:27:05, 4.625, 4.679, 51.93, 4.31, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3873.30, False, NaN, 10772.96, 3044.82, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 53.30, 1, 0, 44.67, 34.06
10/18/2016, 17:43:42.354, 05:27:35, 4.652, 4.690, 51.84, 4.14, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3861.39, False, NaN, 10774.46, 3112.71, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 53.30, 1, 0, 44.67, 34.06
10/18/2016, 17:44:12.012, 05:28:04, 4.617, 4.668, 51.74, 4.39, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3884.36, False, NaN, 10773.24, 2896.77, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 53.30, 1, 0, 44.80, 34.17
10/18/2016, 17:44:41.671, 05:28:34, 4.611, 4.721, 52.01, 4.12, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3828.38, False, NaN, 10771.71, 3130.28, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 53.63, 1, 0, 44.80, 34.17
10/18/2016, 17:45:11.329, 05:29:04, 4.669, 4.669, 52.08, 4.42, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3874.26, False, NaN, 10770.50, 2876.76, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 53.63, 1, 0, 44.80, 34.17
10/18/2016, 17:45:40.987, 05:29:33, 4.687, 4.736, 52.16, 4.14, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3812.54, False, NaN, 10769.15, 3117.43, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 53.63, 1, 0, 44.93, 34.17
10/18/2016, 17:46:10.646, 05:30:03, 4.632, 4.681, 52.36, 4.31, 0.000, 2.125, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3871.02, False, NaN, 10765.95, 2884.45, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 53.63, 1, 0, 44.93, 34.17
10/18/2016, 17:46:40.289, 05:30:32, 4.647, 4.741, 52.31, 4.16, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3807.78, False, NaN, 10766.68, 3097.86, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 53.63, 1, 0, 44.93, 34.17
10/18/2016, 17:47:09.947, 05:31:02, 4.705, 4.701, 52.58, 4.26, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3849.03, False, NaN, 10765.33, 3006.77, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 53.63, 1, 0, 44.93, 34.06
10/18/2016, 17:47:39.604, 05:31:32, 4.699, 4.726, 52.46, 4.29, 0.000, 2.132, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3823.13, False, NaN, 10764.29, 2980.60, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 53.63, 1, 0, 44.80, 33.84
10/18/2016, 17:48:09.260, 05:32:01, 4.658, 4.740, 52.54, 4.18, 0.000, 2.128, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3831.29, False, NaN, 10762.92, 3080.96, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 53.63, 1, 0, 44.80, 33.84
10/18/2016, 17:48:38.919, 05:32:31, 4.684, 4.733, 52.61, 4.46, 0.000, 2.128, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3815.40, False, NaN, 10761.84, 2842.98, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 53.63, 1, 0, 44.80, 33.73
10/18/2016, 17:49:08.577, 05:33:01, 4.702, 4.755, 52.69, 4.16, 0.000, 2.132, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3793.31, False, NaN, 10760.57, 3091.87, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 53.63, 1, 0, 44.67, 33.73
10/18/2016, 17:49:38.235, 05:33:30, 4.682, 4.714, 52.75, 4.49, 0.000, 2.132, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3835.63, False, NaN, 10762.60, 2821.30, 104.00, 106.00, 100.00, 50.55, 26.08, 0.76, 53.97, 1, 0, 44.67, 33.62
10/18/2016, 17:50:07.893, 05:34:00, 4.658, 4.766, 52.83, 4.16, 0.000, 2.135, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3782.00, False, NaN, 10758.29, 3092.32, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.97, 1, 0, 44.67, 33.62
10/18/2016, 17:50:37.552, 05:34:30, 4.703, 4.705, 52.89, 4.42, 0.000, 2.132, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3839.85, False, NaN, 10757.21, 2872.66, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.97, 1, 0, 44.67, 33.51
10/18/2016, 17:51:07.194, 05:34:59, 4.721, 4.770, 52.96, 4.18, 0.000, 2.132, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3778.04, False, NaN, 10756.08, 3080.64, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.97, 1, 0, 44.67, 33.51
10/18/2016, 17:51:36.853, 05:35:29, 4.665, 4.711, 53.03, 4.28, 0.000, 2.135, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3839.01, False, NaN, 10754.95, 2885.33, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.97, 1, 0, 44.54, 33.40
10/18/2016, 17:52:06.511, 05:35:59, 4.672, 4.764, 53.09, 4.19, 0.000, 2.135, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3784.23, False, NaN, 10753.97, 3068.26, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.97, 1, 0, 44.54, 33.40
10/18/2016, 17:52:36.169, 05:36:28, 4.736, 4.738, 53.36, 4.25, 0.000, 2.132, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3810.32, False, NaN, 10752.78, 3013.29, 104.00, 106.00, 100.00, 50.55, 25.98, 0.75, 53.97, 1, 0, 44.41, 33.40
10/18/2016, 17:53:05.828, 05:36:58, 4.737, 4.740, 53.42, 4.35, 0.000, 2.132, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3808.75, False, NaN, 10748.73, 2928.14, 104.00, 106.00, 100.00, 50.55, 25.87, 0.75, 53.97, 1, 0, 44.41, 33.29
10/18/2016, 17:53:35.486, 05:37:28, 4.718, 4.758, 53.30, 4.18, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3789.92, False, NaN, 10750.63, 3073.59, 104.00, 106.00, 100.00, 50.55, 25.87, 0.75, 53.97, 1, 0, 44.28, 33.18
10/18/2016, 17:54:05.144, 05:37:57, 4.708, 4.756, 53.36, 4.52, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3791.89, False, NaN, 10749.75, 2803.48, 104.00, 106.00, 100.00, 50.40, 25.87, 0.75, 53.97, 1, 0, 44.28, 33.18
10/18/2016, 17:54:34.802, 05:38:27, 4.734, 4.795, 53.43, 4.19, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3752.70, False, NaN, 10748.64, 3070.05, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 53.97, 1, 0, 44.28, 33.07
10/18/2016, 17:55:04.445, 05:38:57, 4.730, 4.748, 53.49, 4.53, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3800.24, False, NaN, 10750.68, 2795.74, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 53.97, 1, 0, 44.28, 32.96
10/18/2016, 17:55:34.103, 05:39:26, 4.702, 4.804, 53.56, 4.19, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3743.59, False, NaN, 10746.58, 3066.22, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 53.97, 1, 0, 44.15, 32.96
10/18/2016, 17:56:03.762, 05:39:56, 4.737, 4.743, 53.42, 4.43, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3803.40, False, NaN, 10748.72, 2864.00, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 53.97, 1, 0, 44.15, 32.96
10/18/2016, 17:56:33.420, 05:40:26, 4.756, 4.803, 53.67, 4.22, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3744.31, False, NaN, 10744.84, 3039.55, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 54.30, 1, 0, 44.15, 32.96
10/18/2016, 17:57:03.079, 05:40:55, 4.706, 4.749, 53.74, 4.27, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3799.51, False, NaN, 10743.80, 2896.06, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 54.30, 1, 0, 44.15, 32.85
10/18/2016, 17:57:32.737, 05:41:25, 4.703, 4.790, 53.99, 4.25, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3757.70, False, NaN, 10739.92, 3012.79, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 54.30, 1, 0, 44.03, 32.85
10/18/2016, 17:58:02.395, 05:41:55, 4.762, 4.779, 53.86, 4.25, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3768.53, False, NaN, 10738.83, 3015.07, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 53.97, 1, 0, 44.03, 32.74
10/18/2016, 17:58:32.053, 05:42:24, 4.772, 4.777, 54.10, 4.41, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3771.11, False, NaN, 10738.13, 2882.28, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 53.97, 1, 0, 44.03, 32.74
10/18/2016, 17:59:01.697, 05:42:54, 4.709, 4.807, 53.98, 4.20, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3759.49, False, NaN, 10740.08, 3062.82, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 54.30, 1, 0, 43.90, 32.63
10/18/2016, 17:59:31.355, 05:43:24, 4.724, 4.771, 53.84, 4.54, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3777.22, False, NaN, 10742.17, 2788.40, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 54.30, 1, 0, 43.90, 32.63
10/18/2016, 18:00:01.013, 05:43:53, 4.743, 4.812, 54.09, 4.20, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3735.26, False, NaN, 10738.34, 3059.27, 104.00, 106.00, 100.00, 49.97, 25.36, 0.75, 54.30, 1, 0, 43.77, 32.63
10/18/2016, 18:00:30.672, 05:44:23, 4.755, 4.760, 53.95, 4.52, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3787.85, False, NaN, 10740.49, 2801.37, 104.00, 106.00, 100.00, 49.97, 25.36, 0.75, 54.30, 1, 0, 43.77, 32.52
10/18/2016, 18:01:00.330, 05:44:53, 4.724, 4.818, 54.20, 4.20, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3729.85, False, NaN, 10736.68, 3055.04, 104.00, 106.00, 100.00, 49.83, 25.26, 0.75, 54.30, 1, 0, 43.77, 32.52
10/18/2016, 18:01:29.988, 05:45:22, 4.743, 4.755, 54.06, 4.41, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3795.66, False, NaN, 10738.78, 2885.42, 104.00, 106.00, 100.00, 49.83, 25.26, 0.75, 54.30, 1, 0, 43.77, 32.52
10/18/2016, 18:01:59.647, 05:45:52, 4.765, 4.812, 54.31, 4.26, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3735.95, False, NaN, 10734.99, 3009.77, 104.00, 106.00, 100.00, 49.83, 25.15, 0.75, 54.30, 1, 0, 43.64, 32.52
10/18/2016, 18:02:29.289, 05:46:21, 4.720, 4.761, 54.56, 4.26, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3786.50, False, NaN, 10731.14, 2932.01, 104.00, 106.00, 100.00, 49.83, 25.15, 0.75, 54.30, 1, 0, 43.64, 32.41
10/18/2016, 18:02:58.948, 05:46:51, 4.709, 4.792, 54.60, 4.30, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3755.61, False, NaN, 10730.49, 2968.17, 104.00, 106.00, 100.00, 49.83, 25.15, 0.75, 54.30, 1, 0, 43.64, 32.41
10/18/2016, 18:03:28.606, 05:47:21, 4.763, 4.787, 54.47, 4.24, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3761.01, False, NaN, 10729.45, 3024.60, 104.00, 106.00, 100.00, 49.69, 25.05, 0.75, 54.30, 1, 0, 43.64, 32.41
10/18/2016, 18:03:58.264, 05:47:50, 4.720, 4.773, 54.51, 4.45, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3774.26, False, NaN, 10731.83, 2850.48, 104.00, 106.00, 100.00, 49.69, 25.05, 0.75, 54.30, 1, 0, 43.51, 32.30
10/18/2016, 18:04:27.922, 05:48:20, 4.759, 4.798, 54.57, 4.20, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3749.16, False, NaN, 10730.96, 3060.43, 104.00, 106.00, 100.00, 49.69, 24.95, 0.75, 54.30, 1, 0, 43.51, 32.30
10/18/2016, 18:04:57.581, 05:48:50, 4.728, 4.774, 54.42, 4.53, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3773.58, False, NaN, 10733.26, 2796.50, 104.00, 106.00, 100.00, 49.69, 24.95, 0.75, 54.30, 1, 0, 43.51, 32.30
10/18/2016, 18:05:27.239, 05:49:19, 4.749, 4.827, 54.67, 4.21, 0.000, 2.132, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3720.99, False, NaN, 10729.50, 3052.43, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 54.30, 1, 0, 43.39, 32.20
10/18/2016, 18:05:56.882, 05:49:49, 4.776, 4.770, 54.51, 4.50, 0.000, 2.132, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3777.96, False, NaN, 10728.79, 2813.11, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 54.30, 1, 0, 43.39, 32.20
10/18/2016, 18:06:26.540, 05:50:19, 4.743, 4.826, 54.76, 4.22, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3722.04, False, NaN, 10728.09, 3042.35, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 54.30, 1, 0, 43.39, 32.20
10/18/2016, 18:06:56.199, 05:50:48, 4.755, 4.777, 54.75, 4.36, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3778.95, False, NaN, 10728.28, 2922.94, 104.00, 106.00, 100.00, 49.54, 24.75, 0.75, 54.30, 1, 0, 43.26, 32.20
10/18/2016, 18:07:25.857, 05:51:18, 4.773, 4.804, 54.85, 4.33, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3743.51, False, NaN, 10726.73, 2949.56, 104.00, 106.00, 100.00, 49.54, 24.75, 0.75, 54.30, 1, 0, 43.26, 32.20
10/18/2016, 18:07:55.515, 05:51:48, 4.742, 4.780, 55.11, 4.24, 0.000, 2.132, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3767.22, False, NaN, 10722.90, 3020.22, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 54.63, 1, 0, 43.26, 32.09
10/18/2016, 18:08:25.174, 05:52:17, 4.726, 4.800, 54.94, 4.37, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3747.49, False, NaN, 10725.36, 2911.14, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 54.63, 1, 0, 43.26, 32.09
10/18/2016, 18:08:54.832, 05:52:47, 4.773, 4.813, 55.00, 4.22, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3734.94, False, NaN, 10724.46, 3039.60, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 54.63, 1, 0, 43.26, 32.09
10/18/2016, 18:09:24.490, 05:53:17, 4.788, 4.779, 55.03, 4.54, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3768.46, False, NaN, 10723.99, 2789.68, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 54.63, 1, 0, 43.26, 32.09
10/18/2016, 18:09:54.133, 05:53:46, 4.724, 4.831, 55.09, 4.21, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3726.74, False, NaN, 10723.21, 3048.82, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 54.30, 1, 0, 43.26, 32.09
10/18/2016, 18:10:23.791, 05:54:16, 4.734, 4.779, 55.11, 4.50, 0.000, 2.125, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3768.33, False, NaN, 10722.82, 2817.75, 104.00, 106.00, 100.00, 49.54, 24.54, 0.74, 54.63, 1, 0, 43.13, 32.09
10/18/2016, 18:10:53.449, 05:54:46, 4.751, 4.837, 55.17, 4.21, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3710.89, False, NaN, 10722.01, 3046.35, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 54.63, 1, 0, 43.13, 32.09
