Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 18:11:23.108, 05:55:15, 4.788, 4.772, 55.21, 4.47, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3775.58, False, NaN, 10721.37, 2839.49, 104.00, 106.00, 100.00, 49.40, 24.44, 0.75, 54.63, 1, 0, 43.13, 31.98
10/18/2016, 18:11:52.766, 05:55:45, 4.763, 4.830, 55.25, 4.23, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3718.20, False, NaN, 10720.78, 3029.89, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 54.63, 1, 0, 43.13, 31.98
10/18/2016, 18:12:22.425, 05:56:15, 4.759, 4.795, 55.29, 4.31, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3765.81, False, NaN, 10720.14, 2966.01, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 54.63, 1, 0, 43.13, 31.98
10/18/2016, 18:12:52.083, 05:56:44, 4.780, 4.826, 55.53, 4.39, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3721.56, False, NaN, 10716.61, 2900.47, 104.00, 106.00, 100.00, 49.40, 24.34, 0.74, 54.63, 1, 0, 43.01, 31.98
10/18/2016, 18:13:21.741, 05:57:14, 4.768, 4.805, 55.37, 4.23, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3742.36, False, NaN, 10718.94, 2985.89, 104.00, 106.00, 100.00, 49.54, 24.34, 0.74, 54.63, 1, 0, 43.01, 31.98
10/18/2016, 18:13:51.400, 05:57:44, 4.747, 4.809, 55.41, 4.43, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3738.21, False, NaN, 10718.46, 2865.57, 104.00, 106.00, 100.00, 49.40, 24.34, 0.74, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 18:14:21.058, 05:58:13, 4.787, 4.842, 55.45, 4.22, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3706.54, False, NaN, 10717.72, 3038.52, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 54.63, 1, 0, 43.01, 31.98
10/18/2016, 18:14:50.716, 05:58:43, 4.805, 4.794, 55.29, 4.57, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3754.02, False, NaN, 10720.25, 2766.67, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 18:15:20.375, 05:59:13, 4.749, 4.852, 55.53, 4.23, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3700.62, False, NaN, 10716.64, 3035.53, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 18:15:50.033, 05:59:42, 4.745, 4.790, 55.57, 4.48, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3758.01, False, NaN, 10716.12, 2827.58, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 18:16:19.691, 06:00:12, 4.760, 4.849, 55.60, 4.22, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3699.89, False, NaN, 10715.56, 3039.75, 104.00, 106.00, 100.00, 49.40, 24.14, 0.74, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:16:49.350, 06:00:42, 4.808, 4.789, 55.64, 4.45, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3759.05, False, NaN, 10717.96, 2854.71, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 18:17:18.992, 06:01:11, 4.789, 4.838, 55.68, 4.27, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3710.34, False, NaN, 10714.46, 2996.44, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:17:48.651, 06:01:41, 4.766, 4.815, 55.93, 4.29, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3750.52, False, NaN, 10710.91, 2978.12, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:18:18.309, 06:02:10, 4.789, 4.835, 55.96, 4.43, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3713.49, False, NaN, 10710.42, 2864.38, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:18:47.967, 06:02:40, 4.793, 4.829, 55.79, 4.23, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3719.22, False, NaN, 10712.84, 2993.45, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:19:17.625, 06:03:10, 4.763, 4.814, 55.61, 4.49, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3733.32, False, NaN, 10715.42, 2821.01, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:19:47.284, 06:03:39, 4.790, 4.857, 55.86, 4.23, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3691.97, False, NaN, 10711.80, 3030.46, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:20:16.942, 06:04:09, 4.812, 4.796, 55.69, 4.56, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3751.49, False, NaN, 10714.36, 2774.90, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:20:46.585, 06:04:39, 4.768, 4.861, 55.93, 4.26, 0.000, 2.132, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3685.69, False, NaN, 10710.89, 3009.95, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.87
10/18/2016, 18:21:16.243, 06:05:08, 4.757, 4.799, 55.76, 4.44, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3748.80, False, NaN, 10713.29, 2860.62, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.63, 1, 0, 42.88, 31.76
10/18/2016, 18:21:45.902, 06:05:38, 4.770, 4.860, 55.99, 4.24, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3688.89, False, NaN, 10709.93, 3022.45, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:22:15.560, 06:06:08, 4.825, 4.808, 56.24, 4.37, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3739.22, False, NaN, 10706.41, 2911.12, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 54.63, 1, 0, 42.88, 31.76
10/18/2016, 18:22:45.221, 06:06:37, 4.813, 4.841, 56.06, 4.36, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3707.15, False, NaN, 10708.97, 2925.62, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:23:14.879, 06:07:07, 4.773, 4.842, 56.31, 4.27, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3728.82, False, NaN, 10705.42, 2993.14, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:23:44.538, 06:07:37, 4.796, 4.840, 56.12, 4.51, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3707.92, False, NaN, 10708.08, 2808.18, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:24:14.181, 06:08:06, 4.820, 4.857, 56.16, 4.24, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3692.39, False, NaN, 10707.54, 3005.96, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:24:43.839, 06:08:36, 4.792, 4.827, 55.97, 4.58, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3720.89, False, NaN, 10710.20, 2759.19, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:25:13.497, 06:09:06, 4.806, 4.883, 56.22, 4.25, 0.000, 2.125, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3667.77, False, NaN, 10706.62, 3012.86, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:25:43.156, 06:09:35, 4.826, 4.814, 56.25, 4.55, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3733.50, False, NaN, 10706.28, 2782.12, 104.00, 106.00, 100.00, 48.98, 23.93, 0.76, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:26:12.814, 06:10:05, 4.790, 4.874, 56.28, 4.25, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3669.73, False, NaN, 10705.81, 3013.74, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:26:42.472, 06:10:35, 4.773, 4.813, 56.10, 4.41, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3734.48, False, NaN, 10708.43, 2883.38, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:27:12.131, 06:11:04, 4.785, 4.874, 56.33, 4.26, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3675.65, False, NaN, 10705.07, 3003.81, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 18:27:41.773, 06:11:34, 4.845, 4.831, 56.58, 4.36, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3717.44, False, NaN, 10701.54, 2919.49, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 54.97, 1, 0, 42.88, 31.65
10/18/2016, 18:28:11.432, 06:12:04, 4.835, 4.854, 56.39, 4.40, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3694.58, False, NaN, 10704.27, 2888.29, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.88, 31.65
10/18/2016, 18:28:41.090, 06:12:33, 4.785, 4.864, 56.42, 4.27, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3708.77, False, NaN, 10703.84, 2996.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.88, 31.65
10/18/2016, 18:29:10.749, 06:13:03, 4.805, 4.848, 56.45, 4.57, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3700.34, False, NaN, 10703.44, 2768.06, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.76, 31.76
10/18/2016, 18:29:40.407, 06:13:33, 4.838, 4.874, 56.48, 4.26, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3675.37, False, NaN, 10702.99, 3010.50, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.76, 31.76
10/18/2016, 18:30:10.065, 06:14:02, 4.807, 4.831, 56.50, 4.60, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3717.35, False, NaN, 10702.68, 2743.47, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.76, 31.76
10/18/2016, 18:30:39.723, 06:14:32, 4.805, 4.887, 56.53, 4.25, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3663.20, False, NaN, 10702.23, 3011.51, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.97, 1, 0, 42.88, 31.87
10/18/2016, 18:31:09.366, 06:15:02, 4.840, 4.821, 56.56, 4.52, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3726.36, False, NaN, 10701.88, 2800.93, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 54.97, 1, 0, 43.01, 32.09
10/18/2016, 18:31:39.025, 06:15:31, 4.815, 4.884, 56.58, 4.27, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3657.15, False, NaN, 10701.50, 2995.39, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 54.97, 1, 0, 43.13, 32.20
10/18/2016, 18:32:08.683, 06:16:01, 4.795, 4.833, 56.60, 4.36, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3715.30, False, NaN, 10701.25, 2919.56, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 54.97, 1, 0, 43.26, 32.30
10/18/2016, 18:32:38.341, 06:16:31, 4.798, 4.884, 56.63, 4.30, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3666.24, False, NaN, 10700.84, 2970.19, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 54.97, 1, 0, 43.39, 32.52
10/18/2016, 18:33:07.999, 06:17:00, 4.860, 4.859, 56.67, 4.34, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3690.40, False, NaN, 10697.48, 2941.28, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 54.97, 1, 0, 43.51, 32.63
10/18/2016, 18:33:37.658, 06:17:30, 4.863, 4.866, 56.89, 4.46, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3683.27, False, NaN, 10697.19, 2841.42, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 55.30, 1, 0, 43.64, 32.74
10/18/2016, 18:34:07.316, 06:18:00, 4.807, 4.898, 56.71, 4.27, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3672.75, False, NaN, 10699.70, 2994.41, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 55.30, 1, 0, 43.77, 32.85
10/18/2016, 18:34:36.975, 06:18:29, 4.823, 4.852, 56.52, 4.63, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3696.90, False, NaN, 10702.45, 2727.41, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 55.30, 1, 0, 43.77, 33.07
10/18/2016, 18:35:06.617, 06:18:59, 4.861, 4.898, 56.76, 4.27, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3653.41, False, NaN, 10699.05, 3000.32, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 55.30, 1, 0, 43.90, 33.07
10/18/2016, 18:35:36.276, 06:19:28, 4.838, 4.841, 56.78, 4.60, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3707.41, False, NaN, 10698.79, 2743.74, 104.00, 106.00, 100.00, 49.83, 24.54, 0.77, 55.30, 1, 0, 43.90, 33.18
10/18/2016, 18:36:05.934, 06:19:58, 4.816, 4.902, 56.81, 4.27, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3649.16, False, NaN, 10698.45, 3001.33, 104.00, 106.00, 100.00, 49.83, 24.54, 0.77, 54.97, 1, 0, 44.03, 33.29
10/18/2016, 18:36:35.592, 06:20:28, 4.835, 4.837, 56.62, 4.50, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3711.63, False, NaN, 10701.07, 2818.45, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 55.30, 1, 0, 44.15, 33.29
10/18/2016, 18:37:05.251, 06:20:57, 4.834, 4.883, 56.85, 4.30, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3655.26, False, NaN, 10697.82, 2970.17, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 55.30, 1, 0, 44.15, 33.40
10/18/2016, 18:37:34.909, 06:21:27, 4.806, 4.842, 57.09, 4.33, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3706.02, False, NaN, 10694.49, 2945.22, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 55.30, 1, 0, 44.28, 33.51
10/18/2016, 18:38:04.567, 06:21:57, 4.800, 4.882, 57.10, 4.36, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3668.21, False, NaN, 10694.28, 2918.70, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 55.30, 1, 0, 44.28, 33.51
10/18/2016, 18:38:34.210, 06:22:26, 4.863, 4.878, 56.92, 4.32, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3671.97, False, NaN, 10696.80, 2957.32, 104.00, 106.00, 100.00, 50.11, 24.95, 0.77, 55.30, 1, 0, 44.41, 33.62
10/18/2016, 18:39:03.868, 06:22:56, 4.875, 4.868, 56.94, 4.53, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3681.22, False, NaN, 10696.60, 2791.75, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 55.30, 1, 0, 44.41, 33.62
10/18/2016, 18:39:33.527, 06:23:26, 4.809, 4.912, 56.96, 4.28, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3655.36, False, NaN, 10696.27, 2992.63, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 55.30, 1, 0, 44.54, 33.73
10/18/2016, 18:40:03.185, 06:23:55, 4.820, 4.862, 56.97, 4.60, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3687.63, False, NaN, 10696.12, 2746.54, 104.00, 106.00, 100.00, 50.26, 25.15, 0.77, 55.30, 1, 0, 44.54, 33.73
10/18/2016, 18:40:32.843, 06:24:25, 4.880, 4.918, 56.99, 4.28, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3634.48, False, NaN, 10695.80, 2988.11, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 55.30, 1, 0, 44.67, 33.84
10/18/2016, 18:41:02.502, 06:24:55, 4.870, 4.853, 56.80, 4.57, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3696.22, False, NaN, 10698.43, 2769.56, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 55.30, 1, 0, 44.67, 33.95
10/18/2016, 18:41:32.160, 06:25:24, 4.823, 4.912, 57.03, 4.29, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3640.41, False, NaN, 10695.14, 2980.54, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 55.63, 1, 0, 44.80, 33.95
10/18/2016, 18:42:01.818, 06:25:54, 4.845, 4.867, 57.06, 4.40, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3682.19, False, NaN, 10694.89, 2890.65, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 55.63, 1, 0, 44.80, 34.06
10/18/2016, 18:42:31.461, 06:26:24, 4.878, 4.895, 57.08, 4.44, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3641.99, False, NaN, 10694.65, 2859.07, 104.00, 106.00, 100.00, 50.55, 25.56, 0.77, 55.30, 1, 0, 44.80, 34.06
10/18/2016, 18:43:01.119, 06:26:53, 4.850, 4.883, 57.11, 4.31, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3667.66, False, NaN, 10694.22, 2965.36, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 55.30, 1, 0, 44.93, 34.17
10/18/2016, 18:43:30.778, 06:27:23, 4.850, 4.892, 57.12, 4.62, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3658.83, False, NaN, 10694.09, 2827.98, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 55.63, 1, 0, 44.93, 34.17
10/18/2016, 18:44:00.437, 06:27:53, 4.876, 4.922, 57.14, 4.29, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3631.32, False, NaN, 10693.73, 2978.34, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 55.63, 1, 0, 44.93, 34.17
10/18/2016, 18:44:30.095, 06:28:22, 4.840, 4.881, 57.15, 4.65, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3669.59, False, NaN, 10696.52, 2710.64, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 55.30, 1, 0, 45.06, 34.17
10/18/2016, 18:44:59.753, 06:28:52, 4.838, 4.941, 57.18, 4.30, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3614.42, False, NaN, 10693.23, 2971.57, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 55.63, 1, 0, 45.06, 34.28
10/18/2016, 18:45:29.412, 06:29:22, 4.837, 4.877, 57.20, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3673.04, False, NaN, 10692.96, 2767.79, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 55.63, 1, 0, 45.19, 34.28
10/18/2016, 18:45:59.054, 06:29:51, 4.902, 4.942, 57.22, 4.31, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3613.11, False, NaN, 10692.71, 2963.69, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 55.63, 1, 0, 45.19, 34.28
10/18/2016, 18:46:28.713, 06:30:21, 4.903, 4.878, 57.24, 4.54, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3671.74, False, NaN, 10692.42, 2784.20, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.19, 34.17
10/18/2016, 18:46:58.371, 06:30:51, 4.845, 4.930, 57.47, 4.34, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3623.48, False, NaN, 10692.13, 2938.96, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.19, 34.06
10/18/2016, 18:47:28.029, 06:31:20, 4.864, 4.930, 57.49, 4.37, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3624.22, False, NaN, 10688.91, 2910.14, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.06, 33.95
10/18/2016, 18:47:57.688, 06:31:50, 4.910, 4.911, 57.51, 4.65, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3626.42, False, NaN, 10688.72, 2714.44, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.06, 33.84
10/18/2016, 18:48:27.346, 06:32:20, 4.890, 4.921, 57.31, 4.31, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3631.88, False, NaN, 10691.38, 2964.47, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.06, 33.84
10/18/2016, 18:48:57.004, 06:32:49, 4.868, 4.908, 57.11, 4.67, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3644.15, False, NaN, 10694.22, 2759.93, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 55.63, 1, 0, 45.06, 33.73
10/18/2016, 18:49:26.663, 06:33:19, 4.891, 4.955, 57.35, 4.31, 0.000, 2.142, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3602.05, False, NaN, 10690.88, 2962.73, 104.00, 106.00, 100.00, 50.84, 26.08, 0.76, 55.63, 1, 0, 44.93, 33.73
10/18/2016, 18:49:56.305, 06:33:48, 4.899, 4.896, 57.15, 4.65, 0.000, 2.142, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3655.28, False, NaN, 10693.73, 2711.12, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 55.63, 1, 0, 44.93, 33.62
10/18/2016, 18:50:25.964, 06:34:18, 4.868, 4.961, 57.39, 4.31, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3596.15, False, NaN, 10690.37, 2959.84, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 55.63, 1, 0, 44.93, 33.62
10/18/2016, 18:50:55.622, 06:34:48, 4.898, 4.900, 57.19, 4.54, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3653.64, False, NaN, 10693.11, 2786.15, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 55.63, 1, 0, 44.80, 33.51
10/18/2016, 18:51:25.280, 06:35:17, 4.919, 4.959, 57.42, 4.36, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3597.93, False, NaN, 10689.89, 2919.51, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 55.63, 1, 0, 44.80, 33.51
10/18/2016, 18:51:54.939, 06:35:47, 4.926, 4.902, 57.67, 4.48, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3649.89, False, NaN, 10686.57, 2830.15, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 55.63, 1, 0, 44.67, 33.40
10/18/2016, 18:52:24.597, 06:36:17, 4.857, 4.937, 57.68, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3617.70, False, NaN, 10689.39, 2875.85, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 55.63, 1, 0, 44.67, 33.29
10/18/2016, 18:52:54.255, 06:36:46, 4.873, 4.933, 57.70, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3620.77, False, NaN, 10686.13, 2918.96, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.97, 1, 0, 44.67, 33.29
10/18/2016, 18:53:23.898, 06:37:16, 4.929, 4.918, 57.50, 4.59, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3621.31, False, NaN, 10688.84, 2750.20, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.97, 1, 0, 44.67, 33.29
10/18/2016, 18:53:53.556, 06:37:46, 4.912, 4.944, 57.51, 4.32, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3611.32, False, NaN, 10688.72, 2957.55, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.97, 1, 0, 44.54, 33.29
10/18/2016, 18:54:23.215, 06:38:15, 4.873, 4.912, 57.31, 4.66, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3640.11, False, NaN, 10691.43, 2710.53, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.97, 1, 0, 44.54, 33.18
10/18/2016, 18:54:52.873, 06:38:45, 4.891, 4.965, 57.55, 4.32, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3592.46, False, NaN, 10688.21, 2955.71, 104.00, 106.00, 100.00, 50.55, 25.87, 0.75, 55.97, 1, 0, 44.41, 33.07
10/18/2016, 18:55:22.532, 06:39:15, 4.914, 4.896, 57.35, 4.62, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3655.05, False, NaN, 10687.91, 2735.33, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 55.97, 1, 0, 44.41, 33.07
10/18/2016, 18:55:52.191, 06:39:44, 4.879, 4.956, 57.59, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3600.70, False, NaN, 10687.63, 2952.99, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 55.97, 1, 0, 44.41, 33.07
10/18/2016, 18:56:21.849, 06:40:14, 4.887, 4.904, 57.60, 4.45, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3656.72, False, NaN, 10687.44, 2849.85, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 55.97, 1, 0, 44.28, 32.96
10/18/2016, 18:56:51.491, 06:40:44, 4.909, 4.951, 57.62, 4.45, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3605.63, False, NaN, 10687.25, 2853.56, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 55.97, 1, 0, 44.28, 32.96
10/18/2016, 18:57:21.150, 06:41:13, 4.880, 4.912, 57.86, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3640.71, False, NaN, 10683.96, 2887.84, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 55.97, 1, 0, 44.28, 32.85
10/18/2016, 18:57:50.808, 06:41:43, 4.856, 4.923, 57.65, 4.49, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3629.82, False, NaN, 10686.81, 2819.88, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 55.97, 1, 0, 44.15, 32.85
10/18/2016, 18:58:20.467, 06:42:13, 4.904, 4.943, 57.67, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3612.00, False, NaN, 10686.47, 2957.17, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 55.97, 1, 0, 44.15, 32.74
10/18/2016, 18:58:50.125, 06:42:42, 4.921, 4.903, 57.47, 4.67, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3649.10, False, NaN, 10689.29, 2696.80, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 55.97, 1, 0, 44.03, 32.74
10/18/2016, 18:59:19.783, 06:43:12, 4.920, 4.955, 57.70, 4.31, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3601.98, False, NaN, 10686.09, 2958.94, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 55.97, 1, 0, 44.03, 32.74
10/18/2016, 18:59:49.441, 06:43:42, 4.859, 4.898, 57.71, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3653.26, False, NaN, 10685.97, 2703.45, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 55.97, 1, 0, 44.03, 32.63
10/18/2016, 19:00:19.100, 06:44:11, 4.874, 4.959, 57.74, 4.31, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3597.86, False, NaN, 10685.63, 2962.59, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 55.97, 1, 0, 44.03, 32.63
10/18/2016, 19:00:48.743, 06:44:41, 4.918, 4.891, 57.75, 4.54, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3659.57, False, NaN, 10688.46, 2787.22, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 55.97, 1, 0, 44.03, 32.63
10/18/2016, 19:01:18.401, 06:45:11, 4.893, 4.939, 57.76, 4.35, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3615.61, False, NaN, 10685.25, 2929.03, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 55.97, 1, 0, 43.90, 32.63
10/18/2016, 19:01:48.059, 06:45:40, 4.872, 4.915, 58.00, 4.38, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3637.61, False, NaN, 10682.02, 2907.86, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 55.97, 1, 0, 43.90, 32.52
10/18/2016, 19:02:17.717, 06:46:10, 4.892, 4.933, 58.02, 4.52, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3621.18, False, NaN, 10681.85, 2797.62, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 55.97, 1, 0, 43.90, 32.52
10/18/2016, 19:02:47.376, 06:46:40, 4.902, 4.933, 57.81, 4.31, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3621.19, False, NaN, 10684.58, 2926.91, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 55.97, 1, 0, 43.77, 32.41
10/18/2016, 19:03:17.034, 06:47:09, 4.872, 4.917, 57.60, 4.60, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3635.88, False, NaN, 10687.44, 2742.74, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 55.97, 1, 0, 43.77, 32.41
10/18/2016, 19:03:46.693, 06:47:39, 4.899, 4.965, 57.84, 4.32, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3592.82, False, NaN, 10684.15, 2955.59, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 55.97, 1, 0, 43.64, 32.41
10/18/2016, 19:04:16.335, 06:48:09, 4.922, 4.904, 57.85, 4.64, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3648.11, False, NaN, 10684.06, 2716.31, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 55.97, 1, 0, 43.64, 32.41
10/18/2016, 19:04:45.994, 06:48:38, 4.878, 4.968, 57.87, 4.32, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3587.41, False, NaN, 10683.83, 2955.43, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 55.97, 1, 0, 43.64, 32.30
10/18/2016, 19:05:15.652, 06:49:08, 4.867, 4.903, 57.67, 4.52, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3648.59, False, NaN, 10686.57, 2802.31, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 55.97, 1, 0, 43.64, 32.30
10/18/2016, 19:05:45.310, 06:49:38, 4.874, 4.962, 57.90, 4.32, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3595.41, False, NaN, 10683.41, 2950.77, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 55.97, 1, 0, 43.51, 32.30
10/18/2016, 19:06:14.968, 06:50:07, 4.931, 4.907, 58.14, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3645.12, False, NaN, 10683.21, 2845.32, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 56.30, 1, 0, 43.51, 32.20
10/18/2016, 19:06:44.627, 06:50:37, 4.919, 4.943, 57.93, 4.44, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3611.83, False, NaN, 10683.01, 2859.41, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 55.97, 1, 0, 43.39, 32.20
10/18/2016, 19:07:14.285, 06:51:06, 4.881, 4.945, 58.18, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3631.56, False, NaN, 10679.71, 2917.89, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 55.97, 1, 0, 43.39, 32.20
10/18/2016, 19:07:43.943, 06:51:36, 4.902, 4.942, 57.73, 4.62, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3613.27, False, NaN, 10685.67, 2730.68, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 55.97, 1, 0, 43.39, 32.09
10/18/2016, 19:08:13.586, 06:52:06, 4.926, 4.958, 57.97, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3599.31, False, NaN, 10682.44, 2937.24, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 55.97, 1, 0, 43.39, 32.09
10/18/2016, 19:08:43.244, 06:52:35, 4.892, 4.924, 57.77, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3629.30, False, NaN, 10685.23, 2700.51, 104.00, 106.00, 100.00, 49.69, 24.54, 0.74, 55.97, 1, 0, 43.26, 32.09
10/18/2016, 19:09:12.903, 06:53:05, 4.907, 4.980, 58.00, 4.33, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3579.52, False, NaN, 10682.12, 2944.28, 104.00, 106.00, 100.00, 49.69, 24.54, 0.74, 55.97, 1, 0, 43.26, 32.09
10/18/2016, 19:09:42.561, 06:53:35, 4.929, 4.911, 58.02, 4.63, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3641.13, False, NaN, 10681.84, 2722.63, 104.00, 106.00, 100.00, 49.69, 24.54, 0.74, 55.97, 1, 0, 43.26, 32.09
10/18/2016, 19:10:12.219, 06:54:04, 4.896, 4.974, 58.03, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3578.33, False, NaN, 10681.70, 2943.22, 104.00, 106.00, 100.00, 49.69, 24.54, 0.74, 55.97, 1, 0, 43.26, 32.09
10/18/2016, 19:10:41.878, 06:54:34, 4.878, 4.913, 58.04, 4.48, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3639.23, False, NaN, 10681.53, 2826.01, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 55.97, 1, 0, 43.26, 31.98
10/18/2016, 19:11:11.536, 06:55:04, 4.888, 4.976, 58.06, 4.35, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3583.53, False, NaN, 10681.33, 2932.60, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 55.97, 1, 0, 43.26, 31.98
10/18/2016, 19:11:41.179, 06:55:33, 4.901, 4.931, 58.30, 4.44, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3622.70, False, NaN, 10681.10, 2861.06, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 56.30, 1, 0, 43.26, 31.98
10/18/2016, 19:12:10.837, 06:56:03, 4.937, 4.949, 58.31, 4.50, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3607.34, False, NaN, 10678.02, 2816.14, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 56.30, 1, 0, 43.26, 31.98
10/18/2016, 19:12:40.495, 06:56:33, 4.886, 4.964, 58.10, 4.35, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3615.74, False, NaN, 10680.73, 2933.49, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 56.30, 1, 0, 43.26, 31.98
10/18/2016, 19:13:10.154, 06:57:02, 4.905, 4.944, 58.11, 4.69, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3611.14, False, NaN, 10680.65, 2688.30, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 56.30, 1, 0, 43.13, 31.87
10/18/2016, 19:13:39.812, 06:57:32, 4.944, 4.977, 58.13, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3582.67, False, NaN, 10680.40, 2945.19, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 56.30, 1, 0, 43.13, 31.87
10/18/2016, 19:14:09.470, 06:58:02, 4.919, 4.928, 58.13, 4.63, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3626.11, False, NaN, 10680.33, 2725.14, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 56.30, 1, 0, 43.13, 31.87
10/18/2016, 19:14:39.129, 06:58:31, 4.906, 4.980, 58.14, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3579.93, False, NaN, 10680.03, 2943.07, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 56.30, 1, 0, 43.13, 31.87
10/18/2016, 19:15:08.787, 06:59:01, 4.927, 4.919, 57.93, 4.60, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3634.08, False, NaN, 10682.98, 2748.59, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 56.30, 1, 0, 43.13, 31.98
10/18/2016, 19:15:38.430, 06:59:31, 4.919, 4.974, 58.17, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3574.76, False, NaN, 10679.82, 2921.83, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 56.30, 1, 0, 43.01, 31.87
10/18/2016, 19:16:08.088, 07:00:00, 4.891, 4.923, 58.18, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3629.86, False, NaN, 10679.62, 2878.47, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 56.30, 1, 0, 43.01, 31.87
10/18/2016, 19:16:37.746, 07:00:30, 4.925, 4.965, 58.42, 4.53, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3592.56, False, NaN, 10676.50, 2879.52, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 56.30, 1, 0, 43.01, 31.87
10/18/2016, 19:17:07.405, 07:01:00, 4.946, 4.952, 58.21, 4.39, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3604.01, False, NaN, 10679.35, 2896.87, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 56.30, 1, 0, 43.01, 31.87
10/18/2016, 19:17:37.063, 07:01:29, 4.959, 4.949, 58.44, 4.60, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3606.76, False, NaN, 10676.23, 2744.72, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 56.63, 1, 0, 43.01, 31.87
10/18/2016, 19:18:06.722, 07:01:59, 4.893, 4.992, 58.23, 4.34, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3585.06, False, NaN, 10679.01, 2935.84, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 56.97, 1, 0, 43.01, 31.76
10/18/2016, 19:18:36.380, 07:02:29, 4.911, 4.949, 58.01, 4.69, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3606.76, False, NaN, 10681.93, 2684.02, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 56.97, 1, 0, 43.01, 31.76
10/18/2016, 19:19:06.023, 07:02:58, 4.968, 5.003, 58.26, 4.35, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3559.35, False, NaN, 10678.65, 2929.60, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 56.97, 1, 0, 43.01, 31.76
