Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 19:19:35.681, 07:03:28, 4.955, 4.937, 58.04, 4.66, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3617.18, False, NaN, 10681.56, 2704.71, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 56.97, 1, 0, 43.01, 31.76
10/18/2016, 19:20:05.339, 07:03:58, 4.915, 5.001, 58.28, 4.36, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.18, False, NaN, 10678.39, 2922.11, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 57.63, 1, 0, 42.88, 31.76
10/18/2016, 19:20:34.998, 07:04:27, 4.933, 4.947, 58.28, 4.49, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3608.96, False, NaN, 10678.31, 2821.34, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 57.30, 1, 0, 43.01, 31.76
10/18/2016, 19:21:04.656, 07:04:57, 4.956, 4.977, 58.29, 4.49, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.90, False, NaN, 10678.21, 2824.51, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 57.30, 1, 0, 42.88, 31.76
10/18/2016, 19:21:34.314, 07:05:27, 4.923, 4.953, 58.53, 4.38, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3603.39, False, NaN, 10675.06, 2902.34, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 57.96, 1, 0, 42.88, 31.76
10/18/2016, 19:22:03.973, 07:05:56, 4.928, 4.968, 58.30, 4.67, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3590.66, False, NaN, 10678.03, 2789.59, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 57.63, 1, 0, 42.88, 31.76
10/18/2016, 19:22:33.631, 07:06:26, 4.953, 4.990, 58.33, 4.36, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3570.97, False, NaN, 10677.72, 2923.42, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 57.96, 1, 0, 42.88, 31.76
10/18/2016, 19:23:03.274, 07:06:55, 4.927, 4.950, 58.33, 4.72, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3606.36, False, NaN, 10680.61, 2670.17, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 57.96, 1, 0, 42.88, 31.76
10/18/2016, 19:23:32.932, 07:07:25, 4.906, 5.009, 58.34, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3554.50, False, NaN, 10677.51, 2925.95, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 57.96, 1, 0, 42.88, 31.76
10/18/2016, 19:24:02.590, 07:07:55, 4.955, 4.946, 58.35, 4.65, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3609.46, False, NaN, 10677.40, 2712.34, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.96, 1, 0, 42.88, 31.76
10/18/2016, 19:24:32.248, 07:08:24, 4.973, 5.011, 58.36, 4.36, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3552.75, False, NaN, 10677.30, 2919.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 59.30, 1, 0, 42.88, 31.76
10/18/2016, 19:25:01.907, 07:08:54, 4.968, 4.941, 58.37, 4.61, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3614.33, False, NaN, 10677.15, 2735.82, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 58.96, 1, 0, 42.88, 31.76
10/18/2016, 19:25:31.565, 07:09:24, 4.913, 4.998, 58.38, 4.38, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3563.91, False, NaN, 10677.02, 2904.78, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 58.96, 1, 0, 42.88, 31.65
10/18/2016, 19:26:01.223, 07:09:53, 4.930, 4.964, 58.39, 4.44, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3593.92, False, NaN, 10676.84, 2862.13, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 58.96, 1, 0, 42.88, 31.65
10/18/2016, 19:26:30.882, 07:10:23, 4.969, 4.972, 58.62, 4.55, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3572.38, False, NaN, 10673.84, 2780.26, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 58.96, 1, 0, 42.88, 31.65
10/18/2016, 19:27:00.524, 07:10:53, 4.942, 4.971, 58.41, 4.36, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3587.57, False, NaN, 10676.63, 2925.63, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 59.63, 1, 0, 42.88, 31.65
10/18/2016, 19:27:30.183, 07:11:22, 4.925, 4.963, 58.19, 4.72, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3594.48, False, NaN, 10679.55, 2747.09, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 59.63, 1, 0, 42.88, 31.65
10/18/2016, 19:27:59.841, 07:11:52, 4.945, 5.003, 58.43, 4.35, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3559.41, False, NaN, 10676.42, 2929.28, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 59.96, 1, 0, 42.88, 31.65
10/18/2016, 19:28:29.499, 07:12:22, 4.946, 4.946, 58.43, 4.71, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3609.25, False, NaN, 10679.37, 2673.08, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 61.30, 1, 0, 42.88, 31.76
10/18/2016, 19:28:59.158, 07:12:51, 4.919, 5.013, 58.44, 4.36, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3551.03, False, NaN, 10676.20, 2925.38, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 61.30, 1, 0, 42.88, 31.65
10/18/2016, 19:29:28.816, 07:13:21, 4.953, 4.949, 58.23, 4.60, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3608.10, False, NaN, 10678.98, 2744.38, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 60.96, 1, 0, 42.88, 31.65
10/18/2016, 19:29:58.474, 07:13:51, 4.974, 5.013, 58.45, 4.40, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3550.66, False, NaN, 10676.05, 2888.99, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 60.96, 1, 0, 42.88, 31.65
10/18/2016, 19:30:28.117, 07:14:20, 4.919, 4.951, 58.70, 4.43, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3605.58, False, NaN, 10672.78, 2787.78, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 62.30, 1, 0, 42.88, 31.65
10/18/2016, 19:30:57.775, 07:14:50, 4.911, 4.989, 58.70, 4.46, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3571.51, False, NaN, 10672.77, 2840.86, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 62.30, 1, 0, 42.88, 31.76
10/18/2016, 19:31:27.434, 07:15:20, 4.923, 4.983, 58.72, 4.40, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3577.07, False, NaN, 10672.60, 2887.04, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 62.30, 1, 0, 43.01, 32.09
10/18/2016, 19:31:57.092, 07:15:49, 4.979, 4.966, 58.49, 4.64, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3578.21, False, NaN, 10675.58, 2718.13, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 62.30, 1, 0, 43.13, 32.20
10/18/2016, 19:32:26.750, 07:16:19, 4.964, 4.995, 58.50, 4.36, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3566.74, False, NaN, 10675.40, 2922.60, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 62.30, 1, 0, 43.26, 32.30
10/18/2016, 19:32:56.409, 07:16:49, 4.923, 4.961, 58.28, 4.70, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3596.80, False, NaN, 10678.37, 2675.22, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 62.30, 1, 0, 43.39, 32.52
10/18/2016, 19:33:26.067, 07:17:18, 4.952, 5.025, 58.52, 4.37, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.63, False, NaN, 10675.18, 2913.99, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 62.30, 1, 0, 43.51, 32.63
10/18/2016, 19:33:55.725, 07:17:48, 4.979, 4.961, 58.30, 4.68, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3596.82, False, NaN, 10675.15, 2691.96, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 62.63, 1, 0, 43.64, 32.85
10/18/2016, 19:34:25.368, 07:18:18, 4.942, 5.019, 58.54, 4.37, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.60, False, NaN, 10674.98, 2911.84, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 62.96, 1, 0, 43.77, 32.85
10/18/2016, 19:34:55.026, 07:18:47, 4.960, 4.971, 58.77, 4.53, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3595.30, False, NaN, 10671.93, 2795.26, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 65.29, 1, 0, 43.90, 32.96
10/18/2016, 19:35:24.685, 07:19:17, 4.981, 5.020, 58.55, 4.49, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.62, False, NaN, 10674.81, 2819.09, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 65.63, 1, 0, 43.90, 33.07
10/18/2016, 19:35:54.343, 07:19:47, 4.955, 4.984, 58.78, 4.43, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3575.99, False, NaN, 10671.76, 2820.23, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 65.29, 1, 0, 44.03, 33.07
10/18/2016, 19:36:24.001, 07:20:16, 4.942, 5.011, 58.56, 4.55, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3553.02, False, NaN, 10674.69, 2776.97, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 65.29, 1, 0, 44.03, 33.18
10/18/2016, 19:36:53.660, 07:20:46, 4.948, 5.021, 58.57, 4.40, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3543.98, False, NaN, 10674.49, 2887.25, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 66.29, 1, 0, 44.15, 33.29
10/18/2016, 19:37:23.318, 07:21:16, 5.007, 4.989, 58.57, 4.74, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3559.43, False, NaN, 10674.51, 2656.51, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 66.29, 1, 0, 44.15, 33.40
10/18/2016, 19:37:52.976, 07:21:45, 5.002, 5.034, 58.58, 4.39, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.21, False, NaN, 10674.33, 2898.59, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 66.29, 1, 0, 44.28, 33.40
10/18/2016, 19:38:22.639, 07:22:15, 4.952, 4.988, 58.59, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3572.59, False, NaN, 10674.29, 2641.90, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 67.63, 1, 0, 44.28, 33.51
10/18/2016, 19:38:52.297, 07:22:44, 4.974, 5.053, 58.60, 4.39, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.79, False, NaN, 10674.18, 2895.78, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 67.29, 1, 0, 44.28, 33.62
10/18/2016, 19:39:21.956, 07:23:14, 5.008, 4.983, 58.60, 4.68, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3576.98, False, NaN, 10674.13, 2694.38, 104.00, 106.00, 100.00, 50.11, 24.95, 0.77, 67.29, 1, 0, 44.41, 33.62
10/18/2016, 19:39:51.614, 07:23:44, 4.979, 5.041, 58.61, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.96, False, NaN, 10673.93, 2884.13, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 68.29, 1, 0, 44.41, 33.73
10/18/2016, 19:40:21.257, 07:24:13, 4.975, 4.999, 58.62, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3575.09, False, NaN, 10673.91, 2819.08, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 68.29, 1, 0, 44.54, 33.73
10/18/2016, 19:40:50.915, 07:24:43, 4.992, 5.031, 58.86, 4.57, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.49, False, NaN, 10670.77, 2766.05, 104.00, 106.00, 100.00, 50.26, 25.15, 0.77, 68.29, 1, 0, 44.54, 33.84
10/18/2016, 19:41:20.573, 07:25:13, 4.975, 5.003, 58.63, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3559.87, False, NaN, 10673.67, 2886.74, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 69.63, 1, 0, 44.67, 33.84
10/18/2016, 19:41:50.232, 07:25:42, 4.950, 4.994, 58.64, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3567.66, False, NaN, 10673.64, 2743.58, 104.00, 106.00, 100.00, 50.40, 25.36, 0.77, 69.63, 1, 0, 44.67, 33.84
10/18/2016, 19:42:19.890, 07:26:12, 4.949, 5.039, 58.65, 4.39, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3528.57, False, NaN, 10673.50, 2899.31, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 69.63, 1, 0, 44.80, 33.95
10/18/2016, 19:42:49.548, 07:26:42, 5.008, 4.988, 58.42, 4.76, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.30, False, NaN, 10676.45, 2643.07, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 69.63, 1, 0, 44.80, 34.06
10/18/2016, 19:43:19.207, 07:27:11, 5.009, 5.043, 58.66, 4.39, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.32, False, NaN, 10673.29, 2900.47, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 70.63, 1, 0, 44.93, 34.06
10/18/2016, 19:43:48.865, 07:27:41, 4.941, 4.977, 58.44, 4.66, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3582.56, False, NaN, 10676.24, 2661.35, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 70.29, 1, 0, 44.93, 34.06
10/18/2016, 19:44:18.508, 07:28:11, 4.951, 5.035, 58.67, 4.38, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3532.44, False, NaN, 10673.20, 2909.07, 104.00, 106.00, 100.00, 50.55, 25.67, 0.78, 70.63, 1, 0, 45.06, 34.06
10/18/2016, 19:44:48.166, 07:28:40, 4.997, 4.968, 58.68, 4.60, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3590.00, False, NaN, 10676.04, 2743.58, 104.00, 106.00, 100.00, 50.69, 25.77, 0.77, 72.62, 1, 0, 45.06, 34.06
10/18/2016, 19:45:17.824, 07:29:10, 4.977, 5.019, 58.69, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3546.23, False, NaN, 10672.95, 2866.93, 104.00, 106.00, 100.00, 50.69, 25.77, 0.77, 73.29, 1, 0, 45.06, 34.06
10/18/2016, 19:45:47.483, 07:29:40, 4.956, 4.997, 58.92, 4.45, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3581.52, False, NaN, 10669.92, 2852.20, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 73.29, 1, 0, 45.19, 34.17
10/18/2016, 19:46:17.141, 07:30:09, 4.977, 5.016, 58.93, 4.60, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3548.09, False, NaN, 10669.85, 2746.27, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 73.29, 1, 0, 45.19, 34.17
10/18/2016, 19:46:46.799, 07:30:39, 4.980, 5.008, 58.71, 4.38, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3554.99, False, NaN, 10672.67, 2865.88, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 73.62, 1, 0, 45.06, 34.06
10/18/2016, 19:47:16.458, 07:31:09, 4.953, 5.001, 58.48, 4.65, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.71, False, NaN, 10675.68, 2709.33, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 73.62, 1, 0, 45.06, 33.95
10/18/2016, 19:47:46.116, 07:31:38, 4.944, 5.042, 58.72, 4.39, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.86, False, NaN, 10672.52, 2901.23, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 75.96, 1, 0, 45.06, 33.84
10/18/2016, 19:48:15.763, 07:32:08, 5.005, 4.984, 58.49, 4.73, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3575.99, False, NaN, 10675.52, 2658.15, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 76.29, 1, 0, 45.06, 33.84
10/18/2016, 19:48:45.422, 07:32:38, 5.022, 5.057, 58.73, 4.39, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.91, False, NaN, 10672.41, 2894.50, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 76.29, 1, 0, 44.93, 33.73
10/18/2016, 19:49:15.080, 07:33:07, 4.957, 4.991, 58.51, 4.60, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3569.96, False, NaN, 10675.29, 2678.26, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 76.29, 1, 0, 44.93, 33.73
10/18/2016, 19:49:44.738, 07:33:37, 4.975, 5.059, 58.74, 4.41, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.29, False, NaN, 10672.29, 2882.80, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 76.29, 1, 0, 44.93, 33.62
10/18/2016, 19:50:14.396, 07:34:07, 5.033, 5.008, 58.98, 4.56, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3555.54, False, NaN, 10672.14, 2775.63, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 77.95, 1, 0, 44.93, 33.62
10/18/2016, 19:50:44.039, 07:34:36, 5.018, 5.040, 58.75, 4.54, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.52, False, NaN, 10672.10, 2789.63, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 79.29, 1, 0, 44.93, 33.62
10/18/2016, 19:51:13.697, 07:35:06, 4.983, 5.062, 58.99, 4.46, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3547.08, False, NaN, 10669.04, 2846.62, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 79.62, 1, 0, 44.80, 33.51
10/18/2016, 19:51:43.356, 07:35:36, 5.001, 5.039, 58.76, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3528.40, False, NaN, 10672.07, 2678.59, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 79.62, 1, 0, 44.80, 33.40
10/18/2016, 19:52:13.014, 07:36:05, 5.020, 5.050, 58.77, 4.41, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3518.83, False, NaN, 10671.83, 2868.98, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 80.95, 1, 0, 44.67, 33.40
10/18/2016, 19:52:42.672, 07:36:35, 4.990, 5.021, 58.55, 4.76, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.00, False, NaN, 10674.74, 2640.38, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 80.95, 1, 0, 44.67, 33.40
10/18/2016, 19:53:12.331, 07:37:05, 5.007, 5.079, 58.80, 4.42, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.94, False, NaN, 10671.62, 2874.93, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 80.62, 1, 0, 44.67, 33.29
10/18/2016, 19:53:41.989, 07:37:34, 5.029, 5.011, 58.79, 4.73, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3552.44, False, NaN, 10671.64, 2662.11, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 80.62, 1, 0, 44.67, 33.29
10/18/2016, 19:54:11.647, 07:38:04, 5.043, 5.080, 58.80, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.78, False, NaN, 10671.47, 2822.81, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 80.62, 1, 0, 44.54, 33.18
10/18/2016, 19:54:41.290, 07:38:33, 4.975, 5.008, 58.81, 4.56, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3555.68, False, NaN, 10671.40, 2682.60, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 81.29, 1, 0, 44.54, 33.18
10/18/2016, 19:55:10.948, 07:39:03, 4.977, 5.061, 58.81, 4.43, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.94, False, NaN, 10671.35, 2865.73, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 82.95, 1, 0, 44.54, 33.18
10/18/2016, 19:55:40.607, 07:39:33, 5.035, 5.019, 59.05, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.68, False, NaN, 10671.22, 2814.45, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 84.29, 1, 0, 44.41, 33.07
10/18/2016, 19:56:10.265, 07:40:02, 5.028, 5.035, 59.06, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3532.21, False, NaN, 10668.17, 2748.53, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 84.29, 1, 0, 44.41, 33.07
10/18/2016, 19:56:39.923, 07:40:32, 4.972, 5.051, 58.84, 4.42, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3538.52, False, NaN, 10670.95, 2876.83, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 84.29, 1, 0, 44.41, 33.07
10/18/2016, 19:57:09.582, 07:41:02, 4.989, 5.027, 58.84, 4.77, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.09, False, NaN, 10670.92, 2637.20, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 84.29, 1, 0, 44.28, 32.96
10/18/2016, 19:57:39.240, 07:41:31, 5.021, 5.053, 58.85, 4.40, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.63, False, NaN, 10670.81, 2888.82, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 84.29, 1, 0, 44.28, 32.85
10/18/2016, 19:58:08.883, 07:42:01, 4.994, 5.001, 58.85, 4.77, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.38, False, NaN, 10670.79, 2636.16, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 84.62, 1, 0, 44.28, 32.85
10/18/2016, 19:58:38.541, 07:42:31, 4.978, 5.059, 58.86, 4.40, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.80, False, NaN, 10670.60, 2893.74, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 84.95, 1, 0, 44.28, 32.85
10/18/2016, 19:59:08.199, 07:43:00, 4.999, 4.988, 58.64, 4.67, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3572.43, False, NaN, 10673.57, 2699.61, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 85.28, 1, 0, 44.15, 32.74
10/18/2016, 19:59:37.858, 07:43:30, 5.018, 5.057, 58.87, 4.41, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.37, False, NaN, 10670.52, 2878.73, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 85.28, 1, 0, 44.15, 32.74
10/18/2016, 20:00:07.516, 07:44:00, 4.961, 4.993, 58.88, 4.49, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.77, False, NaN, 10670.43, 2721.54, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 87.28, 1, 0, 44.03, 32.74
10/18/2016, 20:00:37.175, 07:44:29, 4.957, 5.041, 59.10, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.96, False, NaN, 10667.59, 2864.56, 104.00, 106.00, 100.00, 50.26, 25.26, 0.75, 87.95, 1, 0, 44.03, 32.63
10/18/2016, 20:01:06.833, 07:44:59, 5.019, 5.014, 58.90, 4.47, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3549.97, False, NaN, 10667.22, 2839.41, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 87.95, 1, 0, 44.03, 32.63
10/18/2016, 20:01:36.476, 07:45:29, 5.017, 5.016, 59.13, 4.61, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3548.28, False, NaN, 10667.26, 2742.19, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 87.95, 1, 0, 43.90, 32.52
10/18/2016, 20:02:06.134, 07:45:58, 4.956, 5.042, 58.91, 4.39, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.60, False, NaN, 10670.10, 2894.09, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 87.95, 1, 0, 43.90, 32.63
10/18/2016, 20:02:35.792, 07:46:28, 4.975, 5.013, 58.69, 4.77, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3551.08, False, NaN, 10672.92, 2636.21, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 87.95, 1, 0, 43.90, 32.52
10/18/2016, 20:03:05.452, 07:46:58, 5.022, 5.055, 58.92, 4.40, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.19, False, NaN, 10669.87, 2892.89, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 87.95, 1, 0, 43.77, 32.52
10/18/2016, 20:03:35.110, 07:47:27, 4.967, 5.003, 58.92, 4.76, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3560.02, False, NaN, 10669.87, 2642.66, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 88.28, 1, 0, 43.77, 32.52
10/18/2016, 20:04:04.768, 07:47:57, 4.983, 5.066, 58.93, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.89, False, NaN, 10669.77, 2891.46, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 88.28, 1, 0, 43.77, 32.41
10/18/2016, 20:04:34.426, 07:48:27, 5.003, 4.998, 58.70, 4.65, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3564.30, False, NaN, 10672.76, 2711.83, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 88.62, 1, 0, 43.64, 32.41
10/18/2016, 20:05:04.069, 07:48:56, 5.023, 5.061, 58.94, 4.43, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.75, False, NaN, 10669.66, 2863.55, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 88.95, 1, 0, 43.64, 32.41
10/18/2016, 20:05:33.728, 07:49:26, 4.970, 5.001, 59.18, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.60, False, NaN, 10666.61, 2752.62, 104.00, 106.00, 100.00, 49.69, 24.85, 0.76, 89.28, 1, 0, 43.64, 32.41
10/18/2016, 20:06:03.386, 07:49:56, 4.962, 5.041, 59.18, 4.50, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.93, False, NaN, 10666.60, 2816.07, 104.00, 106.00, 100.00, 49.69, 24.75, 0.76, 89.28, 1, 0, 43.64, 32.30
10/18/2016, 20:06:33.045, 07:50:25, 5.022, 5.032, 58.96, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.50, False, NaN, 10666.40, 2849.77, 104.00, 106.00, 100.00, 49.69, 24.75, 0.76, 89.62, 1, 0, 43.64, 32.30
10/18/2016, 20:07:02.703, 07:50:55, 5.030, 5.017, 58.96, 4.69, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3547.15, False, NaN, 10669.41, 2683.37, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 89.95, 1, 0, 43.51, 32.30
10/18/2016, 20:07:32.361, 07:51:25, 4.959, 5.058, 58.97, 4.40, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.93, False, NaN, 10669.28, 2890.41, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 35.64, 1, 0, 43.51, 32.30
10/18/2016, 20:08:02.020, 07:51:54, 4.972, 5.009, 58.74, 4.75, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3554.26, False, NaN, 10672.26, 2648.72, 104.00, 106.00, 100.00, 49.54, 24.64, 0.76, 33.64, 1, 0, 43.51, 32.20
10/18/2016, 20:08:31.678, 07:52:24, 5.027, 5.061, 58.98, 4.40, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.51, False, NaN, 10669.16, 2892.98, 104.00, 106.00, 100.00, 49.54, 24.54, 0.76, 32.98, 1, 0, 43.51, 32.20
10/18/2016, 20:09:01.320, 07:52:54, 5.009, 4.993, 58.75, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.12, False, NaN, 10672.11, 2667.19, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 32.98, 1, 0, 43.51, 32.20
10/18/2016, 20:09:30.979, 07:53:23, 4.972, 5.056, 58.99, 4.40, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.90, False, NaN, 10669.00, 2889.35, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 30.98, 1, 0, 43.39, 32.20
10/18/2016, 20:10:00.637, 07:53:53, 4.992, 4.998, 58.77, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3563.76, False, NaN, 10671.89, 2763.89, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 29.98, 1, 0, 43.39, 32.20
10/18/2016, 20:10:30.295, 07:54:22, 5.013, 5.052, 59.00, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.59, False, NaN, 10668.85, 2818.62, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 30.98, 1, 0, 43.39, 32.09
10/18/2016, 20:10:59.954, 07:54:52, 4.973, 5.026, 59.24, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.04, False, NaN, 10665.81, 2801.93, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 30.64, 1, 0, 43.39, 32.09
10/18/2016, 20:11:29.612, 07:55:22, 4.956, 5.028, 59.01, 4.56, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3538.30, False, NaN, 10668.80, 2775.38, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 29.98, 1, 0, 43.39, 32.09
10/18/2016, 20:11:59.270, 07:55:51, 5.010, 5.036, 59.02, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3531.51, False, NaN, 10668.66, 2875.60, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 29.31, 1, 0, 43.39, 32.09
10/18/2016, 20:12:28.929, 07:56:21, 5.025, 5.008, 59.02, 4.73, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3555.15, False, NaN, 10668.59, 2658.64, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 31.64, 1, 0, 43.39, 32.09
10/18/2016, 20:12:58.571, 07:56:51, 4.958, 5.059, 59.04, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.21, False, NaN, 10668.43, 2888.82, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 31.31, 1, 0, 43.39, 32.09
10/18/2016, 20:13:28.230, 07:57:20, 4.967, 5.004, 59.02, 4.72, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3559.14, False, NaN, 10668.63, 2665.10, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 30.98, 1, 0, 43.26, 32.09
10/18/2016, 20:13:57.888, 07:57:50, 5.026, 5.063, 59.04, 4.40, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.40, False, NaN, 10668.38, 2889.87, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 31.98, 1, 0, 43.26, 32.09
10/18/2016, 20:14:27.546, 07:58:20, 5.016, 4.992, 58.81, 4.69, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.97, False, NaN, 10671.32, 2684.92, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 32.31, 1, 0, 43.26, 31.98
10/18/2016, 20:14:57.205, 07:58:49, 4.968, 5.053, 59.27, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.80, False, NaN, 10668.27, 2881.81, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 31.98, 1, 0, 43.26, 31.98
10/18/2016, 20:15:26.863, 07:59:19, 4.987, 5.006, 59.05, 4.52, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3557.48, False, NaN, 10668.24, 2803.66, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 31.64, 1, 0, 43.26, 31.98
10/18/2016, 20:15:56.521, 07:59:49, 5.009, 5.048, 59.06, 4.56, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.17, False, NaN, 10668.17, 2771.42, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 33.31, 1, 0, 43.26, 31.98
10/18/2016, 20:16:26.164, 08:00:18, 4.987, 5.015, 59.07, 4.43, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3549.52, False, NaN, 10668.03, 2825.14, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 33.98, 1, 0, 43.26, 31.98
10/18/2016, 20:16:55.822, 08:00:48, 4.962, 5.026, 59.06, 4.59, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.11, False, NaN, 10668.05, 2749.58, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 33.98, 1, 0, 43.26, 31.98
10/18/2016, 20:17:25.481, 08:01:18, 5.007, 5.044, 59.07, 4.40, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.41, False, NaN, 10668.02, 2887.98, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 33.98, 1, 0, 43.13, 31.98
10/18/2016, 20:17:55.139, 08:01:47, 5.021, 5.001, 58.85, 4.77, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3561.75, False, NaN, 10670.85, 2636.97, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 35.64, 1, 0, 43.13, 31.98
10/18/2016, 20:18:24.797, 08:02:17, 4.959, 5.061, 59.08, 4.40, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.62, False, NaN, 10667.84, 2892.32, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 36.31, 1, 0, 43.13, 31.98
10/18/2016, 20:18:54.456, 08:02:47, 4.960, 4.996, 59.08, 4.69, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3566.03, False, NaN, 10667.84, 2687.13, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 36.31, 1, 0, 43.13, 31.98
10/18/2016, 20:19:24.114, 08:03:16, 5.020, 5.058, 59.09, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.73, False, NaN, 10667.70, 2896.34, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 35.98, 1, 0, 43.13, 31.98
10/18/2016, 20:19:53.772, 08:03:46, 5.017, 4.989, 59.09, 4.65, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3572.26, False, NaN, 10667.67, 2715.40, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 35.98, 1, 0, 43.13, 31.87
10/18/2016, 20:20:23.415, 08:04:16, 4.957, 5.040, 59.10, 4.43, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.37, False, NaN, 10667.64, 2866.01, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 35.98, 1, 0, 43.13, 31.87
10/18/2016, 20:20:53.073, 08:04:45, 4.973, 5.013, 59.33, 4.47, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3551.18, False, NaN, 10664.60, 2839.27, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 35.98, 1, 0, 43.13, 31.87
10/18/2016, 20:21:22.732, 08:05:15, 5.017, 5.016, 59.33, 4.75, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.80, False, NaN, 10664.57, 2645.78, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 35.98, 1, 0, 43.13, 31.87
10/18/2016, 20:21:52.390, 08:05:45, 4.994, 5.022, 59.11, 4.39, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3543.11, False, NaN, 10667.42, 2896.91, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 36.31, 1, 0, 43.13, 31.87
10/18/2016, 20:22:22.048, 08:06:14, 4.964, 5.008, 58.88, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3555.17, False, NaN, 10670.44, 2689.85, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 39.97, 1, 0, 43.01, 31.87
10/18/2016, 20:22:51.707, 08:06:44, 4.991, 5.050, 59.12, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3518.87, False, NaN, 10667.35, 2896.93, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 39.64, 1, 0, 43.01, 31.87
10/18/2016, 20:23:21.365, 08:07:14, 5.011, 4.989, 58.89, 4.74, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3571.86, False, NaN, 10670.34, 2655.34, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 39.64, 1, 0, 43.01, 31.87
10/18/2016, 20:23:51.008, 08:07:43, 4.961, 5.042, 59.13, 4.39, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.18, False, NaN, 10667.26, 2897.97, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 39.64, 1, 0, 43.01, 31.87
10/18/2016, 20:24:20.666, 08:08:13, 4.951, 4.986, 58.91, 4.63, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3574.68, False, NaN, 10670.06, 2724.96, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 39.31, 1, 0, 43.01, 31.87
10/18/2016, 20:24:50.324, 08:08:43, 5.008, 5.047, 59.13, 4.44, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.03, False, NaN, 10667.20, 2896.70, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 39.31, 1, 0, 43.01, 31.87
10/18/2016, 20:25:19.983, 08:09:12, 5.015, 4.986, 59.37, 4.57, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3574.40, False, NaN, 10664.15, 2765.15, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 42.64, 1, 0, 43.01, 31.87
10/18/2016, 20:25:49.641, 08:09:42, 4.946, 5.026, 59.37, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.63, False, NaN, 10667.06, 2831.57, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 44.64, 1, 0, 43.01, 31.87
10/18/2016, 20:26:19.299, 08:10:11, 4.959, 5.011, 59.37, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3553.09, False, NaN, 10664.06, 2857.80, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 44.64, 1, 0, 43.01, 31.87
10/18/2016, 20:26:48.958, 08:10:41, 4.979, 5.017, 59.37, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3547.29, False, NaN, 10664.10, 2724.33, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 44.64, 1, 0, 43.01, 31.87
10/18/2016, 20:27:18.616, 08:11:11, 4.991, 5.019, 59.15, 4.38, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.49, False, NaN, 10666.93, 2875.43, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 44.97, 1, 0, 43.01, 31.76
