Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 20:27:48.259, 08:11:40, 4.958, 4.998, 58.93, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3564.33, False, NaN, 10669.85, 2679.06, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 44.97, 1, 0, 43.01, 31.87
10/18/2016, 20:28:17.917, 08:12:10, 4.981, 5.047, 59.16, 4.39, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.85, False, NaN, 10666.84, 2898.94, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 44.97, 1, 0, 43.01, 31.87
10/18/2016, 20:28:47.576, 08:12:40, 5.001, 4.980, 59.16, 4.71, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3579.98, False, NaN, 10666.87, 2672.64, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 47.97, 1, 0, 43.01, 31.87
10/18/2016, 20:29:17.234, 08:13:09, 4.960, 5.043, 59.16, 4.39, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3520.35, False, NaN, 10666.83, 2901.62, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 48.97, 1, 0, 43.01, 31.76
10/18/2016, 20:29:46.892, 08:13:39, 4.944, 4.977, 58.93, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3582.16, False, NaN, 10669.78, 2770.50, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 48.64, 1, 0, 43.01, 31.76
10/18/2016, 20:30:16.550, 08:14:09, 5.001, 5.040, 59.16, 4.50, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.56, False, NaN, 10666.78, 2890.68, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 48.64, 1, 0, 43.01, 31.76
10/18/2016, 20:30:46.209, 08:14:38, 4.966, 4.995, 59.40, 4.49, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3566.76, False, NaN, 10663.73, 2818.88, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 48.64, 1, 0, 43.01, 31.76
10/18/2016, 20:31:15.852, 08:15:08, 4.948, 5.019, 59.17, 4.55, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.64, False, NaN, 10666.65, 2777.37, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 48.64, 1, 0, 43.01, 31.76
10/18/2016, 20:31:45.510, 08:15:38, 4.956, 5.028, 59.17, 4.41, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3537.96, False, NaN, 10666.64, 2882.87, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 49.97, 1, 0, 43.01, 31.76
10/18/2016, 20:32:15.168, 08:16:07, 5.016, 4.998, 59.18, 4.74, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3550.89, False, NaN, 10666.60, 2654.36, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 51.63, 1, 0, 43.01, 31.76
10/18/2016, 20:32:44.827, 08:16:37, 5.010, 5.041, 59.18, 4.39, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.08, False, NaN, 10666.51, 2896.00, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 51.63, 1, 0, 43.01, 31.76
10/18/2016, 20:33:14.485, 08:17:07, 4.980, 4.993, 59.18, 4.76, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.28, False, NaN, 10666.55, 2640.22, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 51.63, 1, 0, 43.01, 31.76
10/18/2016, 20:33:44.143, 08:17:36, 4.977, 5.056, 59.19, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.14, False, NaN, 10666.42, 2897.28, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 51.63, 1, 0, 42.88, 31.76
10/18/2016, 20:34:13.802, 08:18:06, 5.001, 4.987, 59.19, 4.68, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3573.64, False, NaN, 10666.43, 2692.65, 104.00, 106.00, 100.00, 49.26, 23.73, 0.75, 51.63, 1, 0, 42.88, 31.87
10/18/2016, 20:34:43.444, 08:18:36, 4.985, 5.047, 59.19, 4.41, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.47, False, NaN, 10666.42, 2883.51, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 53.30, 1, 0, 43.01, 31.98
10/18/2016, 20:35:13.103, 08:19:05, 4.962, 4.993, 59.18, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3568.82, False, NaN, 10666.49, 2815.05, 104.00, 106.00, 100.00, 49.40, 23.83, 0.76, 54.63, 1, 0, 43.26, 32.20
10/18/2016, 20:35:42.761, 08:19:35, 5.006, 5.045, 59.42, 4.58, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.26, False, NaN, 10663.45, 2761.78, 104.00, 106.00, 100.00, 49.40, 23.83, 0.76, 54.30, 1, 0, 43.26, 32.41
10/18/2016, 20:36:12.419, 08:20:05, 5.025, 5.018, 59.20, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3546.48, False, NaN, 10666.33, 2833.94, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 54.30, 1, 0, 43.39, 32.52
10/18/2016, 20:36:42.078, 08:20:34, 4.966, 5.025, 59.19, 4.61, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.25, False, NaN, 10663.35, 2739.10, 104.00, 106.00, 100.00, 49.54, 24.03, 0.76, 54.30, 1, 0, 43.51, 32.63
10/18/2016, 20:37:11.736, 08:21:04, 4.972, 5.059, 59.19, 4.41, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.86, False, NaN, 10666.37, 2884.85, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 54.63, 1, 0, 43.64, 32.74
10/18/2016, 20:37:41.394, 08:21:34, 5.039, 5.019, 58.97, 4.79, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.69, False, NaN, 10669.30, 2624.49, 104.00, 106.00, 100.00, 49.69, 24.24, 0.77, 56.63, 1, 0, 43.77, 32.85
10/18/2016, 20:38:11.053, 08:22:03, 5.047, 5.085, 59.20, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.55, False, NaN, 10666.24, 2873.53, 104.00, 106.00, 100.00, 49.83, 24.24, 0.77, 56.97, 1, 0, 43.90, 33.07
10/18/2016, 20:38:40.695, 08:22:33, 4.985, 5.021, 59.21, 4.70, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.49, False, NaN, 10666.22, 2632.80, 104.00, 106.00, 100.00, 49.83, 24.34, 0.77, 56.97, 1, 0, 44.03, 33.07
10/18/2016, 20:39:10.354, 08:23:03, 5.002, 5.083, 59.21, 4.42, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.98, False, NaN, 10666.13, 2875.90, 104.00, 106.00, 100.00, 49.83, 24.44, 0.77, 56.63, 1, 0, 44.03, 33.18
10/18/2016, 20:39:40.012, 08:23:32, 5.025, 5.020, 58.98, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.72, False, NaN, 10669.11, 2699.62, 104.00, 106.00, 100.00, 49.83, 24.54, 0.78, 56.97, 1, 0, 44.15, 33.29
10/18/2016, 20:40:09.670, 08:24:02, 5.031, 5.075, 59.21, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.62, False, NaN, 10666.12, 2837.18, 104.00, 106.00, 100.00, 49.97, 24.54, 0.77, 58.63, 1, 0, 44.15, 33.40
10/18/2016, 20:40:39.328, 08:24:32, 5.003, 5.033, 59.44, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.59, False, NaN, 10663.23, 2808.86, 104.00, 106.00, 100.00, 49.97, 24.64, 0.78, 59.30, 1, 0, 44.28, 33.40
10/18/2016, 20:41:08.987, 08:25:01, 5.039, 5.077, 59.45, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.87, False, NaN, 10663.14, 2794.41, 104.00, 106.00, 100.00, 50.11, 24.75, 0.78, 59.30, 1, 0, 44.41, 33.51
10/18/2016, 20:41:38.645, 08:25:31, 5.059, 5.067, 59.22, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.90, False, NaN, 10665.99, 2821.31, 104.00, 106.00, 100.00, 50.11, 24.75, 0.78, 59.30, 1, 0, 44.41, 33.62
10/18/2016, 20:42:08.304, 08:26:00, 5.009, 5.055, 59.21, 4.71, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.31, False, NaN, 10666.09, 2672.22, 104.00, 106.00, 100.00, 50.11, 24.85, 0.78, 60.30, 1, 0, 44.54, 33.62
10/18/2016, 20:42:37.946, 08:26:30, 4.998, 5.093, 59.23, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.45, False, NaN, 10665.96, 2865.35, 104.00, 106.00, 100.00, 50.26, 24.95, 0.78, 61.63, 1, 0, 44.67, 33.73
10/18/2016, 20:43:07.604, 08:27:00, 5.054, 5.034, 58.99, 4.79, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.02, False, NaN, 10669.03, 2625.08, 104.00, 106.00, 100.00, 50.26, 25.05, 0.78, 61.63, 1, 0, 44.67, 33.73
10/18/2016, 20:43:37.263, 08:27:29, 5.061, 5.094, 59.23, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.50, False, NaN, 10665.91, 2867.64, 104.00, 106.00, 100.00, 50.26, 25.05, 0.78, 61.63, 1, 0, 44.67, 33.84
10/18/2016, 20:44:06.921, 08:27:59, 5.028, 5.024, 58.99, 4.67, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3541.73, False, NaN, 10668.99, 2646.29, 104.00, 106.00, 100.00, 50.40, 25.15, 0.78, 61.63, 1, 0, 44.80, 33.84
10/18/2016, 20:44:36.579, 08:28:29, 5.004, 5.086, 59.23, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.29, False, NaN, 10665.94, 2867.52, 104.00, 106.00, 100.00, 50.40, 25.26, 0.78, 63.63, 1, 0, 44.80, 33.95
10/18/2016, 20:45:06.238, 08:28:58, 5.017, 5.025, 59.00, 4.59, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.43, False, NaN, 10668.93, 2750.87, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 63.96, 1, 0, 44.80, 33.95
10/18/2016, 20:45:35.896, 08:29:28, 5.036, 5.062, 59.24, 4.54, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.46, False, NaN, 10665.83, 2787.59, 104.00, 106.00, 100.00, 50.55, 25.36, 0.78, 63.63, 1, 0, 44.93, 34.06
10/18/2016, 20:46:05.539, 08:29:58, 5.004, 5.033, 59.48, 4.47, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.79, False, NaN, 10662.69, 2836.70, 104.00, 106.00, 100.00, 50.55, 25.46, 0.78, 64.29, 1, 0, 44.93, 34.06
10/18/2016, 20:46:35.197, 08:30:27, 5.017, 5.055, 59.24, 4.71, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.05, False, NaN, 10665.82, 2749.95, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 65.63, 1, 0, 44.93, 34.06
10/18/2016, 20:47:04.855, 08:30:57, 5.036, 5.065, 59.25, 4.44, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.22, False, NaN, 10665.70, 2859.71, 104.00, 106.00, 100.00, 50.69, 25.56, 0.78, 65.63, 1, 0, 45.06, 34.17
10/18/2016, 20:47:34.514, 08:31:27, 4.999, 5.030, 59.01, 4.77, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3536.46, False, NaN, 10665.78, 2635.39, 104.00, 106.00, 100.00, 50.69, 25.67, 0.78, 65.63, 1, 0, 45.06, 34.17
10/18/2016, 20:48:04.172, 08:31:56, 4.980, 5.080, 59.25, 4.42, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.28, False, NaN, 10665.60, 2875.16, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 66.63, 1, 0, 45.19, 34.17
10/18/2016, 20:48:33.830, 08:32:26, 5.033, 5.015, 59.25, 4.64, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3541.56, False, NaN, 10665.70, 2717.87, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 67.63, 1, 0, 45.19, 34.17
10/18/2016, 20:49:03.488, 08:32:56, 5.049, 5.086, 59.25, 4.42, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.83, False, NaN, 10665.66, 2871.25, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 67.63, 1, 0, 45.32, 34.28
10/18/2016, 20:49:33.136, 08:33:25, 4.988, 5.020, 59.25, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.74, False, NaN, 10665.68, 2677.96, 104.00, 106.00, 100.00, 50.84, 25.87, 0.78, 67.63, 1, 0, 45.32, 34.28
10/18/2016, 20:50:02.794, 08:33:55, 4.997, 5.080, 59.25, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.55, False, NaN, 10665.66, 2854.09, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 69.29, 1, 0, 45.32, 34.17
10/18/2016, 20:50:32.452, 08:34:25, 5.021, 5.044, 59.25, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.00, False, NaN, 10665.65, 2790.50, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 69.29, 1, 0, 45.32, 34.06
10/18/2016, 20:51:02.115, 08:34:54, 5.056, 5.050, 59.48, 4.61, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.43, False, NaN, 10662.68, 2736.00, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 69.29, 1, 0, 45.19, 34.06
10/18/2016, 20:51:31.762, 08:35:24, 5.030, 5.058, 59.26, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.76, False, NaN, 10665.52, 2853.16, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 70.63, 1, 0, 45.19, 33.95
10/18/2016, 20:52:01.421, 08:35:54, 5.025, 5.062, 59.25, 4.80, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.59, False, NaN, 10665.64, 2709.06, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 70.63, 1, 0, 45.06, 33.95
10/18/2016, 20:52:31.079, 08:36:23, 5.048, 5.092, 59.26, 4.44, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.69, False, NaN, 10665.54, 2859.90, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 70.63, 1, 0, 45.06, 33.84
10/18/2016, 20:53:00.737, 08:36:53, 5.033, 5.046, 59.26, 4.82, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.48, False, NaN, 10668.56, 2607.90, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 72.29, 1, 0, 45.06, 33.73
10/18/2016, 20:53:30.396, 08:37:23, 5.009, 5.106, 59.26, 4.44, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.06, False, NaN, 10665.49, 2856.99, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 72.62, 1, 0, 45.06, 33.73
10/18/2016, 20:54:00.038, 08:37:52, 5.050, 5.039, 59.26, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.04, False, NaN, 10665.50, 2665.50, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 73.29, 1, 0, 44.93, 33.73
10/18/2016, 20:54:29.697, 08:38:22, 5.069, 5.107, 59.27, 4.46, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.69, False, NaN, 10665.43, 2843.29, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 74.62, 1, 0, 44.93, 33.62
10/18/2016, 20:54:59.355, 08:38:52, 5.012, 5.043, 59.27, 4.54, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.07, False, NaN, 10665.35, 2690.18, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 74.96, 1, 0, 44.80, 33.62
10/18/2016, 20:55:29.013, 08:39:21, 5.009, 5.090, 59.49, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.20, False, NaN, 10662.52, 2818.71, 104.00, 106.00, 100.00, 50.84, 25.87, 0.76, 75.62, 1, 0, 44.80, 33.51
10/18/2016, 20:55:58.676, 08:39:51, 5.070, 5.068, 59.27, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.18, False, NaN, 10662.37, 2807.08, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 76.29, 1, 0, 44.80, 33.51
10/18/2016, 20:56:28.334, 08:40:21, 5.072, 5.070, 59.26, 4.67, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.38, False, NaN, 10665.48, 2698.84, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 76.29, 1, 0, 44.80, 33.40
10/18/2016, 20:56:57.982, 08:40:50, 5.047, 5.075, 59.28, 4.44, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.87, False, NaN, 10665.31, 2857.55, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 77.62, 1, 0, 44.67, 33.40
10/18/2016, 20:57:27.640, 08:41:20, 5.024, 5.061, 59.05, 4.82, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.67, False, NaN, 10668.22, 2665.23, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 78.29, 1, 0, 44.67, 33.29
10/18/2016, 20:57:57.298, 08:41:49, 5.069, 5.101, 59.29, 4.44, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.63, False, NaN, 10665.15, 2860.24, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 78.29, 1, 0, 44.67, 33.29
10/18/2016, 20:58:26.957, 08:42:19, 5.045, 5.041, 59.20, 4.80, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.95, False, NaN, 10668.14, 2620.73, 104.00, 106.00, 100.00, 50.69, 25.77, 0.75, 77.95, 1, 0, 44.54, 33.18
10/18/2016, 20:58:56.616, 08:42:49, 5.011, 5.102, 59.29, 4.43, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.11, False, NaN, 10665.13, 2864.12, 104.00, 106.00, 100.00, 50.69, 25.77, 0.75, 78.29, 1, 0, 44.54, 33.18
10/18/2016, 20:59:26.274, 08:43:18, 5.035, 5.034, 59.06, 4.66, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.65, False, NaN, 10668.12, 2706.76, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 78.95, 1, 0, 44.54, 33.18
10/18/2016, 20:59:55.932, 08:43:48, 5.052, 5.091, 59.30, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.44, False, NaN, 10665.07, 2818.92, 104.00, 106.00, 100.00, 50.55, 25.67, 0.76, 80.62, 1, 0, 44.54, 33.07
10/18/2016, 21:00:25.591, 08:44:18, 5.002, 5.032, 59.53, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.88, False, NaN, 10662.07, 2757.25, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 80.95, 1, 0, 44.41, 33.07
10/18/2016, 21:00:55.249, 08:44:47, 4.988, 5.063, 59.53, 4.56, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.00, False, NaN, 10662.07, 2772.38, 104.00, 106.00, 100.00, 50.55, 25.56, 0.75, 80.95, 1, 0, 44.41, 32.96
10/18/2016, 21:01:24.907, 08:45:17, 5.044, 5.058, 59.31, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.34, False, NaN, 10662.02, 2839.72, 104.00, 106.00, 100.00, 50.55, 25.56, 0.75, 80.95, 1, 0, 44.28, 32.85
10/18/2016, 21:01:54.566, 08:45:47, 5.051, 5.037, 59.30, 4.74, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3530.18, False, NaN, 10664.95, 2656.46, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 80.95, 1, 0, 44.28, 32.85
10/18/2016, 21:02:24.224, 08:46:16, 5.033, 5.063, 59.32, 4.42, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.88, False, NaN, 10664.80, 2875.93, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 81.62, 1, 0, 44.28, 32.85
10/18/2016, 21:02:53.867, 08:46:46, 4.986, 5.022, 59.31, 4.75, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3543.00, False, NaN, 10664.88, 2646.58, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 82.62, 1, 0, 44.15, 32.74
10/18/2016, 21:03:23.525, 08:47:16, 5.003, 5.075, 59.31, 4.41, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.56, False, NaN, 10664.83, 2879.91, 104.00, 106.00, 100.00, 50.40, 25.36, 0.75, 82.95, 1, 0, 44.15, 32.74
10/18/2016, 21:03:53.183, 08:47:45, 5.026, 5.007, 59.08, 4.72, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3556.35, False, NaN, 10664.77, 2664.72, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 82.95, 1, 0, 44.15, 32.74
10/18/2016, 21:04:22.842, 08:48:15, 4.992, 5.071, 59.33, 4.41, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.33, False, NaN, 10664.67, 2879.70, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 82.95, 1, 0, 44.15, 32.74
10/18/2016, 21:04:52.500, 08:48:45, 5.006, 5.014, 59.32, 4.57, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3556.11, False, NaN, 10664.75, 2764.16, 104.00, 106.00, 100.00, 50.26, 25.26, 0.75, 82.95, 1, 0, 44.03, 32.63
10/18/2016, 21:05:22.158, 08:49:14, 5.027, 5.050, 59.32, 4.52, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.01, False, NaN, 10664.72, 2799.13, 104.00, 106.00, 100.00, 50.26, 25.26, 0.75, 83.29, 1, 0, 44.03, 32.63
10/18/2016, 21:05:51.805, 08:49:44, 4.987, 5.015, 59.56, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3548.90, False, NaN, 10661.61, 2798.54, 104.00, 106.00, 100.00, 50.11, 25.15, 0.76, 83.62, 1, 0, 44.03, 32.52
10/18/2016, 21:06:21.464, 08:50:14, 4.966, 5.037, 59.33, 4.57, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3529.92, False, NaN, 10664.58, 2767.28, 104.00, 106.00, 100.00, 50.11, 25.15, 0.76, 85.28, 1, 0, 44.03, 32.52
10/18/2016, 21:06:51.122, 08:50:43, 4.973, 5.044, 59.34, 4.43, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.01, False, NaN, 10664.47, 2869.10, 104.00, 106.00, 100.00, 50.11, 25.05, 0.75, 85.95, 1, 0, 43.90, 32.52
10/18/2016, 21:07:20.781, 08:51:13, 5.033, 5.016, 59.33, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.41, False, NaN, 10664.61, 2653.44, 104.00, 106.00, 100.00, 50.11, 25.05, 0.75, 85.95, 1, 0, 43.90, 32.52
10/18/2016, 21:07:50.444, 08:51:43, 5.034, 5.064, 59.34, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.03, False, NaN, 10664.44, 2877.74, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 85.95, 1, 0, 43.77, 32.41
10/18/2016, 21:08:20.086, 08:52:12, 4.993, 5.029, 59.35, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3537.18, False, NaN, 10664.41, 2618.94, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 85.95, 1, 0, 43.77, 32.41
10/18/2016, 21:08:49.745, 08:52:42, 5.019, 5.095, 59.35, 4.43, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.16, False, NaN, 10664.33, 2868.01, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 85.95, 1, 0, 43.77, 32.41
10/18/2016, 21:09:19.407, 08:53:12, 5.044, 5.021, 59.59, 4.73, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3543.97, False, NaN, 10664.33, 2662.40, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 85.95, 1, 0, 43.64, 32.41
10/18/2016, 21:09:49.066, 08:53:41, 5.017, 5.086, 59.35, 4.44, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.51, False, NaN, 10664.31, 2862.21, 104.00, 106.00, 100.00, 49.97, 24.75, 0.75, 86.28, 1, 0, 43.64, 32.30
10/18/2016, 21:10:18.713, 08:54:11, 5.027, 5.040, 59.36, 4.58, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.67, False, NaN, 10664.29, 2762.52, 104.00, 106.00, 100.00, 49.97, 24.75, 0.75, 86.28, 1, 0, 43.64, 32.30
10/18/2016, 21:10:48.371, 08:54:41, 5.052, 5.091, 59.36, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.71, False, NaN, 10664.22, 2759.19, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 86.62, 1, 0, 43.64, 32.30
10/18/2016, 21:11:18.030, 08:55:10, 5.013, 5.051, 59.59, 4.48, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3518.19, False, NaN, 10661.25, 2790.73, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 86.95, 1, 0, 43.64, 32.20
10/18/2016, 21:11:47.688, 08:55:40, 5.006, 5.070, 59.36, 4.63, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.08, False, NaN, 10664.19, 2725.77, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 87.28, 1, 0, 43.51, 32.20
10/18/2016, 21:12:17.346, 08:56:10, 5.011, 5.089, 59.37, 4.45, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.26, False, NaN, 10664.07, 2852.39, 104.00, 106.00, 100.00, 49.83, 24.54, 0.75, 87.28, 1, 0, 43.51, 32.20
10/18/2016, 21:12:47.004, 08:56:39, 5.069, 5.050, 59.14, 4.81, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.98, False, NaN, 10667.09, 2610.40, 104.00, 106.00, 100.00, 49.83, 24.54, 0.75, 87.62, 1, 0, 43.51, 32.20
10/18/2016, 21:13:16.663, 08:57:09, 5.065, 5.096, 59.38, 4.44, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.09, False, NaN, 10664.01, 2856.62, 104.00, 106.00, 100.00, 49.83, 24.54, 0.75, 87.95, 1, 0, 43.39, 32.20
10/18/2016, 21:13:46.305, 08:57:38, 5.007, 5.042, 59.38, 4.75, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.70, False, NaN, 10664.02, 2610.28, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 88.28, 1, 0, 43.39, 32.09
10/18/2016, 21:14:15.964, 08:58:08, 5.025, 5.103, 59.39, 4.44, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.21, False, NaN, 10663.88, 2861.91, 104.00, 106.00, 100.00, 49.83, 24.44, 0.75, 88.62, 1, 0, 43.39, 32.09
10/18/2016, 21:14:45.622, 08:58:38, 5.058, 5.032, 59.38, 4.72, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.72, False, NaN, 10663.96, 2667.05, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 88.62, 1, 0, 43.39, 32.09
10/18/2016, 21:15:15.281, 08:59:07, 5.028, 5.088, 59.39, 4.45, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.72, False, NaN, 10663.84, 2851.02, 104.00, 106.00, 100.00, 49.69, 24.34, 0.75, 88.95, 1, 0, 43.39, 32.09
10/18/2016, 21:15:44.939, 08:59:37, 5.019, 5.046, 59.39, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.15, False, NaN, 10663.85, 2838.07, 104.00, 106.00, 100.00, 49.69, 24.34, 0.75, 89.28, 1, 0, 43.26, 32.09
10/18/2016, 21:16:14.597, 09:00:07, 5.040, 5.079, 59.62, 4.62, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.69, False, NaN, 10660.93, 2735.63, 104.00, 106.00, 100.00, 49.69, 24.24, 0.75, 89.28, 1, 0, 43.26, 32.09
10/18/2016, 21:16:44.255, 09:00:36, 5.025, 5.052, 59.40, 4.44, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.47, False, NaN, 10663.72, 2817.16, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 89.62, 1, 0, 43.26, 32.09
10/18/2016, 21:17:13.898, 09:01:06, 4.993, 5.050, 59.40, 4.65, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.41, False, NaN, 10663.75, 2714.66, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 89.95, 1, 0, 43.26, 31.98
10/18/2016, 21:17:43.557, 09:01:36, 4.987, 5.077, 59.40, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.43, False, NaN, 10663.68, 2874.28, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 75.96, 1, 1, 43.13, 31.98
10/18/2016, 21:18:13.215, 09:02:05, 5.049, 5.019, 59.17, 4.80, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.23, False, NaN, 10666.71, 2619.47, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 31.31, 1, 0, 43.13, 31.98
10/18/2016, 21:18:42.873, 09:02:35, 5.048, 5.081, 59.41, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.21, False, NaN, 10663.63, 2876.00, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 30.64, 1, 0, 43.26, 31.98
10/18/2016, 21:19:12.532, 09:03:05, 4.980, 5.015, 59.18, 4.69, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3549.17, False, NaN, 10666.59, 2640.19, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 33.31, 1, 0, 43.26, 31.98
10/18/2016, 21:19:42.190, 09:03:34, 4.995, 5.079, 59.41, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.91, False, NaN, 10663.59, 2879.89, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 31.98, 1, 0, 43.13, 31.98
10/18/2016, 21:20:11.837, 09:04:04, 5.049, 5.019, 59.41, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3545.61, False, NaN, 10666.50, 2721.39, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 31.31, 1, 0, 43.13, 31.98
10/18/2016, 21:20:41.495, 09:04:34, 5.030, 5.065, 59.41, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.58, False, NaN, 10663.53, 2816.66, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 31.31, 1, 0, 43.13, 31.98
10/18/2016, 21:21:11.154, 09:05:03, 4.999, 5.049, 59.65, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.51, False, NaN, 10660.53, 2829.39, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 31.98, 1, 0, 43.13, 31.98
10/18/2016, 21:21:40.812, 09:05:33, 5.018, 5.056, 59.65, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.92, False, NaN, 10660.57, 2691.28, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 31.64, 1, 0, 43.13, 31.87
10/18/2016, 21:22:10.470, 09:06:03, 5.033, 5.062, 59.43, 4.42, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.94, False, NaN, 10663.36, 2850.63, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 33.64, 1, 0, 43.13, 31.98
10/18/2016, 21:22:40.129, 09:06:32, 5.003, 5.039, 59.19, 4.76, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3528.36, False, NaN, 10666.42, 2644.45, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 33.98, 1, 0, 43.13, 31.98
10/18/2016, 21:23:09.787, 09:07:02, 5.029, 5.093, 59.44, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.56, False, NaN, 10663.33, 2867.15, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 33.64, 1, 0, 43.13, 31.87
10/18/2016, 21:23:39.430, 09:07:32, 5.053, 5.032, 59.19, 4.77, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.64, False, NaN, 10666.36, 2638.81, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 33.31, 1, 0, 43.13, 31.87
10/18/2016, 21:24:09.088, 09:08:01, 5.067, 5.103, 59.43, 4.43, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.69, False, NaN, 10663.32, 2863.68, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 34.98, 1, 0, 43.13, 31.87
10/18/2016, 21:24:38.747, 09:08:31, 5.004, 5.036, 59.20, 4.63, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3531.01, False, NaN, 10666.27, 2655.19, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 36.31, 1, 0, 43.13, 31.87
10/18/2016, 21:25:08.405, 09:09:01, 5.060, 5.099, 59.42, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.96, False, NaN, 10663.43, 2852.43, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 36.31, 1, 0, 43.13, 31.87
10/18/2016, 21:25:38.063, 09:09:30, 5.075, 5.052, 59.67, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.37, False, NaN, 10663.36, 2765.03, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 36.31, 1, 0, 43.13, 31.87
10/18/2016, 21:26:07.721, 09:10:00, 5.067, 5.082, 59.43, 4.61, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.76, False, NaN, 10663.38, 2741.26, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 36.31, 1, 0, 43.13, 31.87
10/18/2016, 21:26:37.380, 09:10:30, 5.021, 5.091, 59.44, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.80, False, NaN, 10663.21, 2836.90, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 36.98, 1, 0, 43.13, 31.87
10/18/2016, 21:27:07.023, 09:10:59, 5.039, 5.076, 59.44, 4.80, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.04, False, NaN, 10663.26, 2619.16, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 36.98, 1, 0, 43.01, 31.87
10/18/2016, 21:27:36.681, 09:11:29, 5.069, 5.099, 59.44, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.28, False, NaN, 10663.16, 2855.01, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 36.98, 1, 0, 43.01, 31.87
10/18/2016, 21:28:06.339, 09:11:59, 5.044, 5.056, 59.44, 4.83, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.45, False, NaN, 10663.16, 2602.60, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 36.98, 1, 0, 43.01, 31.76
10/18/2016, 21:28:36.002, 09:12:28, 5.039, 5.117, 59.44, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.68, False, NaN, 10663.10, 2853.76, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 36.98, 1, 0, 43.01, 31.87
10/18/2016, 21:29:05.660, 09:12:58, 5.052, 5.041, 59.21, 4.72, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.77, False, NaN, 10666.15, 2668.35, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 40.31, 1, 0, 43.01, 31.76
10/18/2016, 21:29:35.319, 09:13:28, 5.038, 5.093, 59.45, 4.46, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.00, False, NaN, 10663.05, 2843.68, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 40.64, 1, 0, 43.01, 31.76
10/18/2016, 21:30:04.977, 09:13:57, 5.009, 5.039, 59.45, 4.53, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3528.86, False, NaN, 10663.05, 2793.12, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 40.31, 1, 0, 43.01, 31.76
10/18/2016, 21:30:34.636, 09:14:27, 5.007, 5.087, 59.68, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.40, False, NaN, 10660.19, 2816.10, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 40.31, 1, 0, 43.01, 31.76
10/18/2016, 21:31:04.294, 09:14:56, 5.072, 5.069, 59.46, 4.51, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.36, False, NaN, 10660.09, 2805.61, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 40.31, 1, 0, 43.01, 31.76
10/18/2016, 21:31:33.952, 09:15:26, 5.075, 5.070, 59.68, 4.68, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.22, False, NaN, 10660.14, 2691.68, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 40.64, 1, 0, 43.01, 31.76
10/18/2016, 21:32:03.610, 09:15:56, 5.007, 5.096, 59.45, 4.44, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.96, False, NaN, 10663.04, 2860.20, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 44.30, 1, 0, 43.01, 31.76
10/18/2016, 21:32:33.269, 09:16:25, 5.022, 5.046, 59.22, 4.82, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.38, False, NaN, 10666.03, 2608.45, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 45.64, 1, 0, 43.01, 31.87
10/18/2016, 21:33:02.927, 09:16:55, 5.067, 5.099, 59.45, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.81, False, NaN, 10663.03, 2862.89, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 45.30, 1, 0, 43.01, 31.87
10/18/2016, 21:33:32.575, 09:17:25, 5.037, 5.036, 59.45, 4.79, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3531.15, False, NaN, 10663.07, 2621.82, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 45.64, 1, 0, 43.01, 32.09
10/18/2016, 21:34:02.233, 09:17:54, 5.007, 5.089, 59.45, 4.42, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.09, False, NaN, 10663.04, 2875.22, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 45.64, 1, 0, 43.13, 32.09
10/18/2016, 21:34:31.891, 09:18:24, 5.027, 5.021, 59.23, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3543.71, False, NaN, 10665.96, 2698.24, 104.00, 106.00, 100.00, 49.40, 23.83, 0.76, 45.64, 1, 0, 43.26, 32.30
10/18/2016, 21:35:01.550, 09:18:54, 5.049, 5.088, 59.45, 4.46, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.34, False, NaN, 10663.06, 2842.52, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 47.97, 1, 0, 43.39, 32.41
10/18/2016, 21:35:31.208, 09:19:23, 5.005, 5.035, 59.69, 4.50, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3532.25, False, NaN, 10660.06, 2813.96, 104.00, 106.00, 100.00, 49.54, 23.93, 0.76, 49.30, 1, 0, 43.51, 32.52
