Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 21:36:00.851, 09:19:53, 4.997, 5.074, 59.69, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.66, False, NaN, 10659.98, 2787.54, 104.00, 106.00, 100.00, 49.54, 24.03, 0.77, 48.64, 1, 0, 43.64, 32.74
10/18/2016, 21:36:30.509, 09:20:23, 5.063, 5.070, 59.46, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.26, False, NaN, 10659.97, 2818.95, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 48.64, 1, 0, 43.77, 32.85
10/18/2016, 21:37:00.167, 09:20:52, 5.076, 5.065, 59.46, 4.72, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.18, False, NaN, 10662.95, 2664.64, 104.00, 106.00, 100.00, 49.69, 24.24, 0.77, 48.64, 1, 0, 43.90, 32.96
10/18/2016, 21:37:29.826, 09:21:22, 5.010, 5.106, 59.46, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.59, False, NaN, 10662.99, 2857.43, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 48.64, 1, 0, 43.90, 33.07
10/18/2016, 21:37:59.484, 09:21:52, 5.026, 5.063, 59.22, 4.81, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.43, False, NaN, 10666.00, 2614.88, 104.00, 106.00, 100.00, 49.83, 24.34, 0.77, 51.30, 1, 0, 44.03, 33.07
10/18/2016, 21:38:29.142, 09:22:21, 5.026, 5.116, 59.45, 4.45, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.86, False, NaN, 10663.02, 2850.93, 104.00, 106.00, 100.00, 49.83, 24.44, 0.78, 51.63, 1, 0, 44.15, 33.18
10/18/2016, 21:38:58.801, 09:22:51, 5.071, 5.056, 59.22, 4.78, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.46, False, NaN, 10665.99, 2629.91, 104.00, 106.00, 100.00, 49.97, 24.54, 0.77, 51.63, 1, 0, 44.15, 33.29
10/18/2016, 21:39:28.459, 09:23:21, 5.034, 5.117, 59.46, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.50, False, NaN, 10663.01, 2845.58, 104.00, 106.00, 100.00, 49.97, 24.54, 0.78, 51.63, 1, 0, 44.28, 33.40
10/18/2016, 21:39:58.102, 09:23:50, 5.057, 5.065, 59.23, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.67, False, NaN, 10665.92, 2723.92, 104.00, 106.00, 100.00, 49.97, 24.64, 0.78, 51.63, 1, 0, 44.28, 33.51
10/18/2016, 21:40:27.760, 09:24:20, 5.084, 5.110, 59.46, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.14, False, NaN, 10663.00, 2756.54, 104.00, 106.00, 100.00, 50.11, 24.75, 0.78, 53.30, 1, 0, 44.41, 33.51
10/18/2016, 21:40:57.418, 09:24:50, 5.059, 5.087, 59.70, 4.52, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.39, False, NaN, 10659.89, 2799.95, 104.00, 106.00, 100.00, 50.11, 24.85, 0.78, 54.63, 1, 0, 44.54, 33.62
10/18/2016, 21:41:27.081, 09:25:19, 5.042, 5.109, 59.46, 4.65, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.92, False, NaN, 10662.95, 2712.49, 104.00, 106.00, 100.00, 50.11, 24.85, 0.78, 54.30, 1, 0, 44.54, 33.73
10/18/2016, 21:41:56.739, 09:25:49, 5.090, 5.117, 59.47, 4.49, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.53, False, NaN, 10662.93, 2821.00, 104.00, 106.00, 100.00, 50.26, 24.95, 0.77, 54.30, 1, 0, 44.54, 33.73
10/18/2016, 21:42:26.382, 09:26:19, 5.096, 5.078, 59.45, 4.83, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.10, False, NaN, 10663.05, 2600.72, 104.00, 106.00, 100.00, 50.26, 25.05, 0.78, 54.63, 1, 0, 44.67, 33.73
10/18/2016, 21:42:56.040, 09:26:48, 5.028, 5.127, 59.46, 4.46, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.13, False, NaN, 10662.89, 2845.37, 104.00, 106.00, 100.00, 50.40, 25.15, 0.77, 56.30, 1, 0, 44.67, 33.84
10/18/2016, 21:43:25.699, 09:27:18, 5.040, 5.075, 59.46, 4.78, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.76, False, NaN, 10662.93, 2630.33, 104.00, 106.00, 100.00, 50.40, 25.15, 0.78, 56.97, 1, 0, 44.80, 33.84
10/18/2016, 21:43:55.357, 09:27:48, 5.103, 5.140, 59.47, 4.48, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.97, False, NaN, 10662.87, 2836.29, 104.00, 106.00, 100.00, 50.40, 25.26, 0.78, 56.97, 1, 0, 44.80, 33.95
10/18/2016, 21:44:25.015, 09:28:17, 5.097, 5.070, 59.47, 4.74, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.07, False, NaN, 10662.84, 2654.05, 104.00, 106.00, 100.00, 50.55, 25.36, 0.78, 56.97, 1, 0, 44.93, 33.95
10/18/2016, 21:44:54.674, 09:28:47, 5.038, 5.120, 59.46, 4.50, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.47, False, NaN, 10662.88, 2816.61, 104.00, 106.00, 100.00, 50.55, 25.36, 0.78, 58.30, 1, 0, 44.93, 34.06
10/18/2016, 21:45:24.332, 09:29:17, 5.049, 5.110, 59.70, 4.54, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.90, False, NaN, 10659.86, 2787.39, 104.00, 106.00, 100.00, 50.55, 25.46, 0.78, 59.63, 1, 0, 44.93, 34.06
10/18/2016, 21:45:53.979, 09:29:46, 5.087, 5.086, 59.70, 4.68, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.68, False, NaN, 10659.87, 2694.08, 104.00, 106.00, 100.00, 50.69, 25.56, 0.78, 59.63, 1, 0, 45.06, 34.17
10/18/2016, 21:46:23.637, 09:30:16, 5.060, 5.088, 59.47, 4.46, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.08, False, NaN, 10662.78, 2846.67, 104.00, 106.00, 100.00, 50.69, 25.67, 0.78, 59.63, 1, 0, 45.06, 34.17
10/18/2016, 21:46:53.296, 09:30:45, 5.041, 5.078, 59.24, 4.84, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.30, False, NaN, 10665.81, 2661.27, 104.00, 106.00, 100.00, 50.69, 25.67, 0.78, 60.96, 1, 0, 45.19, 34.17
10/18/2016, 21:47:22.954, 09:31:15, 5.057, 5.113, 59.48, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.13, False, NaN, 10662.75, 2851.88, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 61.96, 1, 0, 45.19, 34.17
10/18/2016, 21:47:52.612, 09:31:45, 5.058, 5.056, 59.48, 4.81, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.11, False, NaN, 10665.69, 2610.34, 104.00, 106.00, 100.00, 50.84, 25.77, 0.77, 61.96, 1, 0, 45.19, 34.28
10/18/2016, 21:48:22.264, 09:32:14, 5.034, 5.124, 59.48, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.13, False, NaN, 10662.70, 2848.73, 104.00, 106.00, 100.00, 50.84, 25.87, 0.77, 61.96, 1, 0, 45.19, 34.28
10/18/2016, 21:48:51.922, 09:32:44, 5.034, 5.069, 59.25, 4.72, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.34, False, NaN, 10665.71, 2666.68, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 63.63, 1, 0, 45.32, 34.28
10/18/2016, 21:49:21.581, 09:33:14, 5.096, 5.134, 59.48, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.66, False, NaN, 10662.73, 2837.88, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 64.29, 1, 0, 45.32, 34.28
10/18/2016, 21:49:51.239, 09:33:43, 5.100, 5.073, 59.71, 4.67, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.69, False, NaN, 10659.71, 2699.33, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 64.29, 1, 0, 45.32, 34.17
10/18/2016, 21:50:20.897, 09:34:13, 5.034, 5.113, 59.71, 4.55, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.36, False, NaN, 10662.64, 2782.64, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 65.29, 1, 0, 45.19, 34.06
10/18/2016, 21:50:50.540, 09:34:43, 5.051, 5.099, 59.49, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.91, False, NaN, 10662.63, 2794.20, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 65.96, 1, 0, 45.19, 33.95
10/18/2016, 21:51:20.198, 09:35:12, 5.108, 5.101, 59.71, 4.73, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.33, False, NaN, 10659.72, 2658.35, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 65.63, 1, 0, 45.06, 33.95
10/18/2016, 21:51:49.857, 09:35:42, 5.091, 5.119, 59.49, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.90, False, NaN, 10662.56, 2833.35, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 66.96, 1, 0, 45.06, 33.84
10/18/2016, 21:52:19.515, 09:36:12, 5.060, 5.097, 59.25, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.45, False, NaN, 10665.68, 2612.66, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 67.63, 1, 0, 45.06, 33.73
10/18/2016, 21:52:49.173, 09:36:41, 5.077, 5.140, 59.49, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.39, False, NaN, 10662.56, 2832.49, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 67.63, 1, 0, 44.93, 33.62
10/18/2016, 21:53:18.832, 09:37:11, 5.093, 5.073, 59.49, 4.81, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.95, False, NaN, 10662.62, 2610.60, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 68.96, 1, 0, 44.93, 33.62
10/18/2016, 21:53:48.490, 09:37:41, 5.050, 5.136, 59.50, 4.47, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.16, False, NaN, 10662.48, 2838.76, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 68.96, 1, 0, 44.93, 33.51
10/18/2016, 21:54:18.149, 09:38:10, 5.040, 5.073, 59.26, 4.69, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.61, False, NaN, 10665.47, 2688.76, 104.00, 106.00, 100.00, 50.84, 25.98, 0.76, 69.63, 1, 0, 44.93, 33.51
10/18/2016, 21:54:47.807, 09:38:40, 5.095, 5.133, 59.50, 4.55, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.26, False, NaN, 10662.45, 2830.63, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 70.63, 1, 0, 44.80, 33.51
10/18/2016, 21:55:17.465, 09:39:10, 5.106, 5.082, 59.73, 4.62, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.25, False, NaN, 10659.47, 2734.42, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 69.96, 1, 0, 44.80, 33.40
10/18/2016, 21:55:47.124, 09:39:39, 5.037, 5.111, 59.73, 4.62, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.05, False, NaN, 10662.50, 2732.43, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 70.96, 1, 0, 44.80, 33.40
10/18/2016, 21:56:16.782, 09:40:09, 5.049, 5.113, 59.51, 4.51, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.28, False, NaN, 10662.35, 2809.97, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 71.29, 1, 0, 44.67, 33.29
10/18/2016, 21:56:46.440, 09:40:39, 5.106, 5.093, 59.50, 4.80, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.02, False, NaN, 10662.50, 2619.28, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 72.29, 1, 0, 44.67, 33.29
10/18/2016, 21:57:16.099, 09:41:08, 5.100, 5.129, 59.50, 4.48, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.51, False, NaN, 10662.42, 2828.91, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 72.96, 1, 0, 44.54, 33.18
10/18/2016, 21:57:45.741, 09:41:38, 5.060, 5.096, 59.51, 4.82, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.33, False, NaN, 10662.37, 2582.62, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 73.96, 1, 0, 44.54, 33.07
10/18/2016, 21:58:15.399, 09:42:08, 5.078, 5.149, 59.51, 4.48, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.34, False, NaN, 10662.30, 2827.21, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 74.62, 1, 0, 44.41, 33.07
10/18/2016, 21:58:45.058, 09:42:37, 5.100, 5.083, 59.51, 4.80, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.19, False, NaN, 10662.27, 2620.42, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 75.29, 1, 0, 44.41, 33.07
10/18/2016, 21:59:14.716, 09:43:07, 5.072, 5.146, 59.51, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.83, False, NaN, 10662.35, 2822.40, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 75.62, 1, 0, 44.41, 32.96
10/18/2016, 21:59:44.374, 09:43:37, 5.053, 5.093, 59.51, 4.63, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.79, False, NaN, 10662.28, 2723.71, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 75.96, 1, 0, 44.28, 32.85
10/18/2016, 22:00:14.033, 09:44:06, 5.105, 5.144, 59.51, 4.62, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.64, False, NaN, 10662.26, 2812.54, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 76.96, 1, 0, 44.28, 32.85
10/18/2016, 22:00:43.691, 09:44:36, 5.121, 5.105, 59.75, 4.59, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.82, False, NaN, 10659.23, 2752.95, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 77.29, 1, 0, 44.28, 32.85
10/18/2016, 22:01:13.349, 09:45:06, 5.062, 5.129, 59.51, 4.67, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.92, False, NaN, 10659.27, 2696.44, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 77.95, 1, 0, 44.15, 32.74
10/18/2016, 22:01:42.992, 09:45:35, 5.070, 5.144, 59.53, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.28, False, NaN, 10662.09, 2809.00, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 78.29, 1, 0, 44.15, 32.74
10/18/2016, 22:02:12.650, 09:46:05, 5.127, 5.111, 59.52, 4.86, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.50, False, NaN, 10662.12, 2580.51, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 78.29, 1, 0, 44.15, 32.74
10/18/2016, 22:02:42.309, 09:46:34, 5.120, 5.151, 59.53, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.82, False, NaN, 10662.06, 2816.88, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 78.29, 1, 0, 44.03, 32.63
10/18/2016, 22:03:11.967, 09:47:04, 5.069, 5.104, 59.52, 4.81, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.39, False, NaN, 10662.16, 2573.02, 104.00, 106.00, 100.00, 50.26, 25.26, 0.75, 78.29, 1, 0, 44.03, 32.63
10/18/2016, 22:03:41.625, 09:47:34, 5.088, 5.165, 59.53, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.13, False, NaN, 10662.02, 2818.38, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 79.29, 1, 0, 44.03, 32.63
10/18/2016, 22:04:11.284, 09:48:03, 5.111, 5.101, 59.30, 4.78, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.80, False, NaN, 10665.07, 2630.60, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 80.62, 1, 0, 43.90, 32.52
10/18/2016, 22:04:40.942, 09:48:33, 5.099, 5.156, 59.54, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.44, False, NaN, 10661.97, 2800.62, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 80.95, 1, 0, 43.90, 32.52
10/18/2016, 22:05:10.600, 09:49:03, 5.071, 5.101, 59.54, 4.59, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.32, False, NaN, 10661.98, 2755.61, 104.00, 106.00, 100.00, 49.97, 25.05, 0.76, 80.95, 1, 0, 43.90, 32.41
10/18/2016, 22:05:40.243, 09:49:32, 5.121, 5.143, 59.77, 4.69, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.40, False, NaN, 10658.95, 2775.37, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 80.95, 1, 0, 43.77, 32.41
10/18/2016, 22:06:09.901, 09:50:02, 5.123, 5.122, 59.55, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.09, False, NaN, 10661.84, 2771.28, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 80.95, 1, 0, 43.77, 32.41
10/18/2016, 22:06:39.560, 09:50:32, 5.069, 5.123, 59.33, 4.73, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.46, False, NaN, 10658.92, 2658.33, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 81.29, 1, 0, 43.77, 32.30
10/18/2016, 22:07:09.222, 09:51:01, 5.063, 5.151, 59.55, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.39, False, NaN, 10661.75, 2821.78, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 81.62, 1, 0, 43.64, 32.30
10/18/2016, 22:07:38.881, 09:51:31, 5.121, 5.101, 59.32, 4.87, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.20, False, NaN, 10664.81, 2575.93, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 82.29, 1, 0, 43.64, 32.30
10/18/2016, 22:08:08.523, 09:52:01, 5.122, 5.154, 59.55, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.75, False, NaN, 10661.74, 2823.42, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 82.29, 1, 0, 43.51, 32.30
10/18/2016, 22:08:38.182, 09:52:30, 5.064, 5.099, 59.32, 4.78, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.81, False, NaN, 10664.77, 2586.44, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 82.29, 1, 0, 43.51, 32.20
10/18/2016, 22:09:07.840, 09:53:00, 5.088, 5.168, 59.55, 4.50, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3420.88, False, NaN, 10661.74, 2817.13, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 82.29, 1, 0, 43.51, 32.20
10/18/2016, 22:09:37.499, 09:53:30, 5.108, 5.106, 59.32, 4.74, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.67, False, NaN, 10664.70, 2654.63, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 82.62, 1, 0, 43.51, 32.20
10/18/2016, 22:10:07.157, 09:53:59, 5.113, 5.152, 59.56, 4.70, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.65, False, NaN, 10661.63, 2681.22, 104.00, 106.00, 100.00, 49.83, 24.64, 0.74, 82.62, 1, 0, 43.39, 32.20
10/18/2016, 22:10:36.815, 09:54:29, 5.085, 5.114, 59.80, 4.57, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.45, False, NaN, 10658.59, 2763.31, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 82.95, 1, 0, 43.39, 32.09
10/18/2016, 22:11:06.473, 09:54:59, 5.111, 5.149, 59.80, 4.74, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.98, False, NaN, 10658.62, 2726.82, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 82.95, 1, 0, 43.39, 32.09
10/18/2016, 22:11:36.121, 09:55:28, 5.130, 5.144, 59.57, 4.55, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.55, False, NaN, 10661.50, 2778.56, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 84.62, 1, 0, 43.39, 32.09
10/18/2016, 22:12:05.779, 09:55:58, 5.080, 5.123, 59.33, 4.80, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.40, False, NaN, 10661.62, 2618.68, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 85.28, 1, 0, 43.39, 32.09
10/18/2016, 22:12:35.437, 09:56:28, 5.073, 5.173, 59.58, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3416.41, False, NaN, 10661.47, 2813.00, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 85.62, 1, 0, 43.39, 32.09
10/18/2016, 22:13:05.096, 09:56:57, 5.131, 5.111, 59.34, 4.86, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.80, False, NaN, 10664.46, 2580.19, 104.00, 106.00, 100.00, 49.69, 24.34, 0.75, 85.62, 1, 0, 43.39, 32.09
10/18/2016, 22:13:34.754, 09:57:27, 5.140, 5.174, 59.58, 4.50, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3416.05, False, NaN, 10661.44, 2813.22, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 85.62, 1, 0, 43.26, 32.09
10/18/2016, 22:14:04.412, 09:57:57, 5.074, 5.108, 59.35, 4.74, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.20, False, NaN, 10664.40, 2598.00, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 85.62, 1, 0, 43.26, 31.98
10/18/2016, 22:14:34.055, 09:58:26, 5.088, 5.170, 59.58, 4.51, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3419.23, False, NaN, 10661.43, 2810.99, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 85.62, 1, 0, 43.26, 31.98
10/18/2016, 22:15:03.713, 09:58:56, 5.102, 5.108, 59.35, 4.68, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.21, False, NaN, 10664.37, 2689.79, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 85.62, 1, 0, 43.26, 31.98
10/18/2016, 22:15:33.372, 09:59:26, 5.114, 5.144, 59.58, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.65, False, NaN, 10661.44, 2745.17, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 85.95, 1, 0, 43.26, 31.98
10/18/2016, 22:16:03.030, 09:59:55, 5.082, 5.110, 59.82, 4.55, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.70, False, NaN, 10658.34, 2778.88, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 85.95, 1, 0, 43.26, 31.98
10/18/2016, 22:16:32.688, 10:00:25, 5.097, 5.135, 59.58, 4.78, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.58, False, NaN, 10661.45, 2703.39, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 86.28, 1, 0, 43.26, 31.98
10/18/2016, 22:17:02.347, 10:00:55, 5.116, 5.140, 59.59, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.47, False, NaN, 10661.23, 2800.35, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 86.28, 1, 0, 43.13, 31.98
10/18/2016, 22:17:32.005, 10:01:24, 5.079, 5.112, 59.36, 4.85, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.64, False, NaN, 10661.26, 2590.39, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 86.62, 1, 0, 43.13, 31.87
10/18/2016, 22:18:01.648, 10:01:54, 5.060, 5.159, 59.59, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.24, False, NaN, 10661.24, 2820.46, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 86.95, 1, 0, 43.13, 31.98
10/18/2016, 22:18:31.306, 10:02:23, 5.116, 5.097, 59.59, 4.83, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.83, False, NaN, 10661.29, 2601.33, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 87.28, 1, 0, 43.13, 31.87
10/18/2016, 22:19:00.964, 10:02:53, 5.128, 5.163, 59.60, 4.50, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3424.64, False, NaN, 10661.18, 2818.40, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 87.62, 1, 0, 43.01, 31.87
10/18/2016, 22:19:30.623, 10:03:23, 5.061, 5.092, 59.37, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.21, False, NaN, 10664.11, 2624.13, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 87.95, 1, 0, 43.01, 31.87
10/18/2016, 22:20:00.281, 10:03:52, 5.068, 5.150, 59.60, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.68, False, NaN, 10661.17, 2813.21, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 88.28, 1, 0, 43.01, 31.87
10/18/2016, 22:20:29.939, 10:04:22, 5.083, 5.101, 59.61, 4.61, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.75, False, NaN, 10661.06, 2738.16, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 88.28, 1, 0, 43.01, 31.87
10/18/2016, 22:20:59.598, 10:04:52, 5.107, 5.121, 59.61, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.24, False, NaN, 10661.05, 2710.60, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 88.62, 1, 0, 43.01, 31.87
10/18/2016, 22:21:29.256, 10:05:21, 5.076, 5.103, 59.61, 4.50, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.11, False, NaN, 10661.03, 2811.95, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 88.95, 1, 0, 43.01, 31.87
10/18/2016, 22:21:58.914, 10:05:51, 5.074, 5.111, 59.60, 4.85, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.98, False, NaN, 10661.11, 2682.81, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 88.95, 1, 0, 43.01, 31.87
10/18/2016, 22:22:28.573, 10:06:21, 5.092, 5.134, 59.61, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.29, False, NaN, 10660.98, 2830.46, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 48.30, 1, 0, 43.01, 31.76
10/18/2016, 22:22:58.231, 10:06:50, 5.074, 5.088, 59.61, 4.86, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.21, False, NaN, 10664.03, 2582.91, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 49.64, 1, 0, 43.01, 31.76
10/18/2016, 22:23:27.889, 10:07:20, 5.048, 5.145, 59.61, 4.47, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.31, False, NaN, 10661.01, 2833.13, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 49.97, 1, 0, 43.01, 31.87
10/18/2016, 22:23:57.548, 10:07:50, 5.083, 5.071, 59.59, 4.76, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.29, False, NaN, 10661.24, 2644.68, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 50.30, 1, 0, 43.01, 31.87
10/18/2016, 22:24:27.206, 10:08:19, 5.098, 5.135, 59.61, 4.49, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.39, False, NaN, 10661.05, 2824.84, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 50.64, 1, 0, 43.01, 31.76
10/18/2016, 22:24:56.864, 10:08:49, 5.047, 5.077, 59.61, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.17, False, NaN, 10661.05, 2676.25, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 50.64, 1, 0, 43.01, 31.76
10/18/2016, 22:25:26.507, 10:09:19, 5.043, 5.122, 59.84, 4.54, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.11, False, NaN, 10658.05, 2787.71, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 50.97, 1, 0, 43.01, 31.76
10/18/2016, 22:25:56.165, 10:09:48, 5.104, 5.103, 59.61, 4.54, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.45, False, NaN, 10657.93, 2783.84, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 51.30, 1, 0, 43.01, 31.76
10/18/2016, 22:26:25.824, 10:10:18, 5.108, 5.104, 59.85, 4.71, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.45, False, NaN, 10658.00, 2672.13, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 53.63, 1, 0, 43.01, 31.76
10/18/2016, 22:26:55.482, 10:10:48, 5.088, 5.136, 59.62, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.69, False, NaN, 10660.96, 2832.80, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 53.97, 1, 0, 43.01, 31.76
10/18/2016, 22:27:25.140, 10:11:17, 5.063, 5.099, 59.38, 4.86, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.40, False, NaN, 10664.04, 2627.56, 104.00, 106.00, 100.00, 49.26, 23.73, 0.75, 53.63, 1, 0, 42.88, 31.76
10/18/2016, 22:27:54.799, 10:11:47, 5.079, 5.139, 59.62, 4.47, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.36, False, NaN, 10660.90, 2833.60, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 53.30, 1, 0, 43.01, 31.76
10/18/2016, 22:28:24.457, 10:12:17, 5.086, 5.078, 59.38, 4.83, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.39, False, NaN, 10661.02, 2603.06, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 54.63, 1, 0, 43.01, 31.76
10/18/2016, 22:28:54.115, 10:12:46, 5.052, 5.138, 59.62, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.41, False, NaN, 10660.90, 2835.95, 104.00, 106.00, 100.00, 49.26, 23.73, 0.75, 54.97, 1, 0, 42.88, 31.76
10/18/2016, 22:29:23.758, 10:13:16, 5.074, 5.074, 59.39, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.17, False, NaN, 10663.91, 2682.70, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 54.63, 1, 0, 43.01, 31.87
10/18/2016, 22:29:53.416, 10:13:46, 5.085, 5.123, 59.62, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.80, False, NaN, 10660.96, 2800.32, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 56.63, 1, 0, 43.13, 31.98
10/18/2016, 22:30:23.075, 10:14:15, 5.033, 5.062, 59.85, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.17, False, NaN, 10657.95, 2737.56, 104.00, 106.00, 100.00, 49.40, 23.83, 0.75, 56.63, 1, 0, 43.13, 32.09
10/18/2016, 22:30:52.733, 10:14:45, 5.017, 5.092, 59.38, 4.58, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.46, False, NaN, 10664.00, 2760.39, 104.00, 106.00, 100.00, 49.40, 23.83, 0.76, 56.63, 1, 0, 43.26, 32.30
10/18/2016, 22:31:22.392, 10:15:15, 5.072, 5.084, 59.62, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.40, False, NaN, 10658.02, 2818.90, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 56.63, 1, 0, 43.39, 32.41
10/18/2016, 22:31:52.050, 10:15:44, 5.076, 5.064, 59.62, 4.74, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.13, False, NaN, 10660.92, 2657.27, 104.00, 106.00, 100.00, 49.54, 24.03, 0.76, 57.96, 1, 0, 43.51, 32.63
10/18/2016, 22:32:21.708, 10:16:14, 5.063, 5.092, 59.62, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.61, False, NaN, 10660.91, 2853.92, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 58.63, 1, 0, 43.64, 32.63
10/18/2016, 22:32:51.351, 10:16:44, 5.075, 5.066, 59.39, 4.80, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.36, False, NaN, 10663.83, 2609.74, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 58.30, 1, 0, 43.64, 32.74
10/18/2016, 22:33:21.009, 10:17:13, 5.056, 5.125, 59.62, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.91, False, NaN, 10660.89, 2843.71, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 58.30, 1, 0, 43.77, 32.96
10/18/2016, 22:33:50.668, 10:17:43, 5.077, 5.060, 59.39, 4.78, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.94, False, NaN, 10660.94, 2629.31, 104.00, 106.00, 100.00, 49.69, 24.24, 0.77, 59.96, 1, 0, 43.90, 33.07
10/18/2016, 22:34:20.326, 10:18:13, 5.044, 5.121, 59.62, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.60, False, NaN, 10660.87, 2843.44, 104.00, 106.00, 100.00, 49.83, 24.34, 0.77, 60.30, 1, 0, 43.90, 33.18
10/18/2016, 22:34:49.985, 10:18:42, 5.056, 5.065, 59.62, 4.62, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.12, False, NaN, 10660.92, 2731.82, 104.00, 106.00, 100.00, 49.83, 24.44, 0.77, 60.30, 1, 0, 44.03, 33.18
10/18/2016, 22:35:19.643, 10:19:12, 5.076, 5.115, 59.62, 4.59, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.65, False, NaN, 10660.92, 2751.16, 104.00, 106.00, 100.00, 49.83, 24.54, 0.78, 60.30, 1, 0, 44.15, 33.29
10/18/2016, 22:35:49.301, 10:19:41, 5.051, 5.079, 59.85, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.72, False, NaN, 10657.92, 2768.89, 104.00, 106.00, 100.00, 49.97, 24.54, 0.77, 60.30, 1, 0, 44.15, 33.40
10/18/2016, 22:36:18.960, 10:20:11, 5.034, 5.100, 59.62, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.63, False, NaN, 10660.94, 2713.17, 104.00, 106.00, 100.00, 49.97, 24.64, 0.78, 60.30, 1, 0, 44.28, 33.40
10/18/2016, 22:36:48.602, 10:20:41, 5.085, 5.115, 59.61, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.98, False, NaN, 10660.94, 2829.49, 104.00, 106.00, 100.00, 50.11, 24.75, 0.77, 61.96, 1, 0, 44.28, 33.51
10/18/2016, 22:37:18.265, 10:21:10, 5.098, 5.080, 59.61, 4.81, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.02, False, NaN, 10661.00, 2613.59, 104.00, 106.00, 100.00, 50.11, 24.75, 0.78, 63.30, 1, 0, 44.41, 33.51
10/18/2016, 22:37:47.924, 10:21:40, 5.090, 5.121, 59.62, 4.47, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.68, False, NaN, 10660.85, 2839.27, 104.00, 106.00, 100.00, 50.11, 24.85, 0.77, 63.30, 1, 0, 44.41, 33.62
10/18/2016, 22:38:17.582, 10:22:10, 5.037, 5.073, 59.61, 4.78, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.86, False, NaN, 10661.00, 2592.65, 104.00, 106.00, 100.00, 50.26, 24.95, 0.77, 63.30, 1, 0, 44.54, 33.62
10/18/2016, 22:38:47.240, 10:22:39, 5.054, 5.132, 59.62, 4.46, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.17, False, NaN, 10660.90, 2843.67, 104.00, 106.00, 100.00, 50.26, 25.05, 0.77, 63.30, 1, 0, 44.54, 33.73
10/18/2016, 22:39:16.883, 10:23:09, 5.092, 5.066, 59.61, 4.75, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.43, False, NaN, 10663.91, 2651.04, 104.00, 106.00, 100.00, 50.26, 25.05, 0.78, 63.30, 1, 0, 44.67, 33.84
10/18/2016, 22:39:46.541, 10:23:39, 5.064, 5.106, 59.62, 4.48, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.71, False, NaN, 10660.92, 2825.90, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 63.30, 1, 0, 44.67, 33.84
10/18/2016, 22:40:16.200, 10:24:08, 5.054, 5.079, 59.62, 4.56, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.25, False, NaN, 10660.94, 2772.23, 104.00, 106.00, 100.00, 50.40, 25.26, 0.78, 63.63, 1, 0, 44.80, 33.84
10/18/2016, 22:40:45.858, 10:24:38, 5.074, 5.113, 59.85, 4.65, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.13, False, NaN, 10658.01, 2714.20, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 65.96, 1, 0, 44.80, 33.95
10/18/2016, 22:41:15.516, 10:25:08, 5.058, 5.085, 59.63, 4.48, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.29, False, NaN, 10660.83, 2788.70, 104.00, 106.00, 100.00, 50.55, 25.36, 0.78, 66.63, 1, 0, 44.93, 34.06
10/18/2016, 22:41:45.175, 10:25:37, 5.034, 5.092, 59.62, 4.68, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.76, False, NaN, 10660.90, 2693.38, 104.00, 106.00, 100.00, 50.55, 25.46, 0.78, 66.63, 1, 0, 44.93, 34.06
10/18/2016, 22:42:14.833, 10:26:07, 5.077, 5.116, 59.62, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.14, False, NaN, 10660.80, 2840.01, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 66.63, 1, 0, 44.93, 34.06
10/18/2016, 22:42:44.491, 10:26:37, 5.093, 5.073, 59.38, 4.84, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.77, False, NaN, 10663.94, 2591.93, 104.00, 106.00, 100.00, 50.55, 25.67, 0.78, 67.96, 1, 0, 45.06, 34.06
10/18/2016, 22:43:14.134, 10:27:06, 5.093, 5.125, 59.62, 4.46, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.35, False, NaN, 10660.87, 2841.16, 104.00, 106.00, 100.00, 50.69, 25.67, 0.78, 68.96, 1, 0, 45.06, 34.06
10/18/2016, 22:43:43.797, 10:27:36, 5.038, 5.073, 59.62, 4.75, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.32, False, NaN, 10660.92, 2600.65, 104.00, 106.00, 100.00, 50.69, 25.77, 0.77, 68.96, 1, 0, 45.06, 34.06
