Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/18/2016, 22:44:13.455, 10:28:06, 5.057, 5.138, 59.62, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.63, False, NaN, 10660.95, 2837.79, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 68.96, 1, 0, 45.19, 34.17
10/18/2016, 22:44:43.113, 10:28:35, 5.107, 5.079, 59.62, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.17, False, NaN, 10663.89, 2677.75, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 68.96, 1, 0, 45.19, 34.06
10/18/2016, 22:45:12.772, 10:29:05, 5.088, 5.126, 59.85, 4.54, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.45, False, NaN, 10657.98, 2783.73, 104.00, 106.00, 100.00, 50.84, 25.87, 0.77, 69.96, 1, 0, 45.19, 33.95
10/18/2016, 22:45:42.414, 10:29:35, 5.065, 5.111, 59.85, 4.54, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.56, False, NaN, 10657.95, 2783.63, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 71.29, 1, 0, 45.06, 33.95
10/18/2016, 22:46:12.073, 10:30:04, 5.085, 5.123, 59.85, 4.73, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.78, False, NaN, 10658.01, 2661.38, 104.00, 106.00, 100.00, 50.84, 25.87, 0.77, 71.29, 1, 0, 45.06, 33.84
10/18/2016, 22:46:41.731, 10:30:34, 5.096, 5.124, 59.63, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.68, False, NaN, 10660.83, 2799.23, 104.00, 106.00, 100.00, 50.84, 25.87, 0.77, 71.29, 1, 0, 45.06, 33.84
10/18/2016, 22:47:11.389, 10:31:04, 5.063, 5.103, 59.38, 4.80, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.97, False, NaN, 10663.98, 2620.11, 104.00, 106.00, 100.00, 50.84, 25.87, 0.76, 72.62, 1, 0, 44.93, 33.73
10/18/2016, 22:47:41.048, 10:31:33, 5.092, 5.152, 59.61, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.58, False, NaN, 10660.93, 2823.43, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 74.29, 1, 0, 44.93, 33.62
10/18/2016, 22:48:10.706, 10:32:03, 5.114, 5.094, 59.38, 4.84, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.50, False, NaN, 10664.00, 2592.14, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 74.29, 1, 0, 44.93, 33.62
10/18/2016, 22:48:40.364, 10:32:33, 5.126, 5.160, 59.63, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.02, False, NaN, 10660.84, 2822.50, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 74.29, 1, 0, 44.80, 33.62
10/18/2016, 22:49:10.007, 10:33:02, 5.066, 5.100, 59.39, 4.73, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.92, False, NaN, 10663.83, 2660.15, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 74.29, 1, 0, 44.93, 33.51
10/18/2016, 22:49:39.665, 10:33:32, 5.080, 5.162, 59.61, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.79, False, NaN, 10660.97, 2811.71, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 74.62, 1, 0, 44.80, 33.51
10/18/2016, 22:50:09.324, 10:34:02, 5.137, 5.113, 59.86, 4.66, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.96, False, NaN, 10660.87, 2703.62, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 75.96, 1, 0, 44.80, 33.40
10/18/2016, 22:50:38.982, 10:34:31, 5.221, 5.274, 59.62, 4.71, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3337.30, False, NaN, 10660.92, 2675.50, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 77.29, 1, 0, 44.67, 33.40
10/18/2016, 22:51:08.640, 10:35:01, 5.103, 5.160, 59.85, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.78, False, NaN, 10657.96, 2767.29, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 77.95, 1, 0, 44.67, 33.40
10/18/2016, 22:51:38.299, 10:35:30, 5.105, 5.142, 59.62, 4.81, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.92, False, NaN, 10660.94, 2613.32, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 77.95, 1, 0, 44.67, 33.29
10/18/2016, 22:52:07.957, 10:36:00, 5.121, 5.150, 59.62, 4.50, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.60, False, NaN, 10660.96, 2801.19, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 77.95, 1, 0, 44.54, 33.29
10/18/2016, 22:52:37.615, 10:36:30, 5.087, 5.117, 59.39, 4.86, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.67, False, NaN, 10663.89, 2580.69, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 78.29, 1, 0, 44.54, 33.18
10/18/2016, 22:53:07.274, 10:36:59, 5.100, 5.168, 59.62, 4.50, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3420.69, False, NaN, 10660.91, 2814.63, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 78.29, 1, 0, 44.54, 33.18
10/18/2016, 22:53:36.932, 10:37:29, 5.123, 5.104, 59.62, 4.83, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.47, False, NaN, 10660.85, 2601.78, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 80.62, 1, 0, 44.41, 33.07
10/18/2016, 22:54:06.590, 10:37:59, 5.091, 5.166, 59.63, 4.51, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.14, False, NaN, 10660.79, 2810.39, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 81.29, 1, 0, 44.41, 33.07
10/18/2016, 22:54:36.248, 10:38:28, 5.078, 5.109, 59.63, 4.66, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.34, False, NaN, 10660.77, 2704.19, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 81.29, 1, 0, 44.41, 32.96
10/18/2016, 22:55:05.907, 10:38:58, 5.086, 5.167, 59.63, 4.53, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3421.64, False, NaN, 10660.78, 2796.90, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 81.29, 1, 0, 44.41, 32.96
10/18/2016, 22:55:35.565, 10:39:28, 5.146, 5.131, 59.76, 4.61, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.45, False, NaN, 10660.74, 2740.24, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 81.29, 1, 0, 44.28, 32.96
10/18/2016, 22:56:05.223, 10:39:57, 5.139, 5.146, 59.87, 4.70, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.67, False, NaN, 10657.70, 2678.02, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 81.95, 1, 0, 44.28, 32.85
10/18/2016, 22:56:34.866, 10:40:27, 5.090, 5.165, 59.64, 4.52, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.42, False, NaN, 10660.62, 2798.80, 104.00, 106.00, 100.00, 50.40, 25.46, 0.75, 83.29, 1, 0, 44.28, 32.85
10/18/2016, 22:57:04.524, 10:40:57, 5.108, 5.144, 59.56, 4.90, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.47, False, NaN, 10661.65, 2562.36, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 83.29, 1, 0, 44.15, 32.85
10/18/2016, 22:57:34.182, 10:41:26, 5.146, 5.176, 59.65, 4.52, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3413.88, False, NaN, 10660.52, 2804.63, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 83.62, 1, 0, 44.15, 32.74
10/18/2016, 22:58:03.840, 10:41:56, 5.126, 5.133, 59.41, 4.90, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.45, False, NaN, 10663.64, 2558.04, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 83.62, 1, 0, 44.03, 32.74
10/18/2016, 22:58:33.499, 10:42:26, 5.117, 5.195, 59.64, 4.52, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3399.22, False, NaN, 10660.55, 2798.94, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 83.62, 1, 0, 44.03, 32.63
10/18/2016, 22:59:03.157, 10:42:55, 5.137, 5.129, 59.41, 4.80, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.74, False, NaN, 10663.53, 2620.27, 104.00, 106.00, 100.00, 50.26, 25.26, 0.75, 83.95, 1, 0, 44.03, 32.63
10/18/2016, 22:59:32.816, 10:43:25, 5.131, 5.182, 59.65, 4.56, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3399.73, False, NaN, 10660.53, 2775.62, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 84.29, 1, 0, 43.90, 32.63
10/18/2016, 23:00:02.474, 10:43:55, 5.117, 5.132, 59.88, 4.61, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.96, False, NaN, 10657.55, 2739.29, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 85.28, 1, 0, 43.90, 32.63
10/18/2016, 23:00:32.117, 10:44:24, 5.138, 5.176, 59.89, 4.74, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3414.57, False, NaN, 10657.53, 2736.61, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 86.28, 1, 0, 43.90, 32.52
10/18/2016, 23:01:01.775, 10:44:54, 5.150, 5.153, 59.66, 4.58, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.68, False, NaN, 10660.34, 2757.26, 104.00, 106.00, 100.00, 50.11, 25.05, 0.75, 86.62, 1, 0, 43.77, 32.52
10/18/2016, 23:01:31.433, 10:45:24, 5.149, 5.142, 59.89, 4.78, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.36, False, NaN, 10657.48, 2631.29, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 86.62, 1, 0, 43.77, 32.41
10/18/2016, 23:02:01.092, 10:45:53, 5.085, 5.176, 59.66, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3430.55, False, NaN, 10660.40, 2808.19, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 86.62, 1, 0, 43.77, 32.41
10/18/2016, 23:02:30.750, 10:46:23, 5.100, 5.135, 59.43, 4.89, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.72, False, NaN, 10663.34, 2563.99, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 86.62, 1, 0, 43.77, 32.41
10/18/2016, 23:03:00.408, 10:46:53, 5.145, 5.178, 59.67, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3412.91, False, NaN, 10660.22, 2806.14, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 86.62, 1, 0, 43.64, 32.41
10/18/2016, 23:03:30.067, 10:47:22, 5.122, 5.114, 59.43, 4.86, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.05, False, NaN, 10663.32, 2581.82, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 86.62, 1, 0, 43.64, 32.30
10/18/2016, 23:03:59.725, 10:47:52, 5.094, 5.174, 59.67, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3415.70, False, NaN, 10660.16, 2811.76, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 86.95, 1, 0, 43.64, 32.30
10/18/2016, 23:04:29.368, 10:48:22, 5.112, 5.113, 59.44, 4.59, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.85, False, NaN, 10663.22, 2751.33, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 87.28, 1, 0, 43.64, 32.30
10/18/2016, 23:04:59.026, 10:48:51, 5.116, 5.151, 59.67, 4.58, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.41, False, NaN, 10660.25, 2758.79, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 87.28, 1, 0, 43.51, 32.30
10/18/2016, 23:05:28.684, 10:49:21, 5.085, 5.113, 59.91, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.27, False, NaN, 10657.25, 2773.47, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 87.62, 1, 0, 43.51, 32.20
10/18/2016, 23:05:58.343, 10:49:51, 5.100, 5.138, 59.91, 4.76, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.57, False, NaN, 10657.20, 2715.53, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 87.95, 1, 0, 43.39, 32.20
10/18/2016, 23:06:28.001, 10:50:20, 5.116, 5.137, 59.68, 4.52, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.13, False, NaN, 10660.19, 2799.84, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 88.28, 1, 0, 43.39, 32.20
10/18/2016, 23:06:57.659, 10:50:50, 5.123, 5.095, 59.68, 4.84, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.70, False, NaN, 10660.18, 2597.34, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 88.62, 1, 0, 43.39, 32.20
10/18/2016, 23:07:27.318, 10:51:20, 5.056, 5.153, 59.68, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.33, False, NaN, 10660.08, 2823.74, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 88.95, 1, 0, 43.39, 32.09
10/18/2016, 23:07:56.960, 10:51:49, 5.062, 5.096, 59.68, 4.82, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.83, False, NaN, 10660.12, 2607.82, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 88.95, 1, 0, 43.39, 32.09
10/18/2016, 23:08:26.619, 10:52:19, 5.116, 5.151, 59.69, 4.48, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.20, False, NaN, 10660.03, 2828.08, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 89.28, 1, 0, 43.39, 32.09
10/18/2016, 23:08:56.282, 10:52:48, 5.107, 5.083, 59.68, 4.78, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.39, False, NaN, 10660.10, 2632.48, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 89.62, 1, 0, 43.26, 32.09
10/18/2016, 23:09:25.940, 10:53:18, 5.058, 5.140, 59.69, 4.50, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.78, False, NaN, 10660.05, 2817.61, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 89.95, 1, 0, 43.26, 32.09
10/18/2016, 23:09:55.598, 10:53:48, 5.076, 5.098, 59.69, 4.59, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.28, False, NaN, 10660.00, 2755.01, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 86.95, 1, 1, 43.26, 32.09
10/18/2016, 23:10:25.256, 10:54:17, 5.108, 5.117, 59.92, 4.66, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.39, False, NaN, 10657.11, 2703.24, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 49.30, 1, 0, 43.26, 31.98
10/18/2016, 23:10:54.899, 10:54:47, 5.080, 5.106, 59.69, 4.49, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.48, False, NaN, 10659.96, 2821.40, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 49.64, 1, 0, 43.26, 31.98
10/18/2016, 23:11:24.557, 10:55:17, 5.073, 5.109, 59.69, 4.85, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.12, False, NaN, 10660.01, 2677.03, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 50.30, 1, 0, 43.26, 31.98
10/18/2016, 23:11:54.216, 10:55:46, 5.094, 5.136, 59.70, 4.48, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.03, False, NaN, 10659.88, 2830.74, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 53.30, 1, 0, 43.26, 31.98
10/18/2016, 23:12:23.874, 10:56:16, 5.078, 5.089, 59.69, 4.86, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.34, False, NaN, 10659.98, 2582.60, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 53.63, 1, 0, 43.26, 31.98
10/18/2016, 23:12:53.537, 10:56:46, 5.049, 5.146, 59.70, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.04, False, NaN, 10659.92, 2832.66, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 53.30, 1, 0, 43.13, 31.98
10/18/2016, 23:13:23.180, 10:57:15, 5.046, 5.080, 59.47, 4.76, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.60, False, NaN, 10662.85, 2643.59, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 53.30, 1, 0, 43.13, 31.98
10/18/2016, 23:13:52.838, 10:57:45, 5.104, 5.140, 59.70, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.43, False, NaN, 10659.95, 2838.27, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 53.30, 1, 0, 43.13, 31.87
10/18/2016, 23:14:22.496, 10:58:15, 5.100, 5.072, 59.70, 4.73, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.74, False, NaN, 10659.85, 2661.32, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 53.30, 1, 0, 43.13, 31.87
10/18/2016, 23:14:52.155, 10:58:44, 5.041, 5.121, 59.70, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.99, False, NaN, 10660.02, 2815.86, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 55.97, 1, 0, 43.13, 31.87
10/18/2016, 23:15:21.813, 10:59:14, 5.055, 5.089, 59.93, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.16, False, NaN, 10656.93, 2783.22, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 55.97, 1, 0, 43.13, 31.87
10/18/2016, 23:15:51.471, 10:59:44, 5.092, 5.092, 59.93, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.17, False, NaN, 10656.91, 2695.93, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 55.63, 1, 0, 43.01, 31.87
10/18/2016, 23:16:21.129, 11:00:13, 5.069, 5.095, 59.70, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.73, False, NaN, 10659.84, 2843.73, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 55.97, 1, 0, 43.13, 31.87
10/18/2016, 23:16:50.788, 11:00:43, 5.051, 5.087, 59.46, 4.84, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.00, False, NaN, 10662.94, 2659.96, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 57.63, 1, 0, 43.01, 31.87
10/18/2016, 23:17:20.430, 11:01:13, 5.068, 5.120, 59.70, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.49, False, NaN, 10659.84, 2846.57, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 57.30, 1, 0, 43.01, 31.87
10/18/2016, 23:17:50.089, 11:01:42, 5.061, 5.061, 59.71, 4.82, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.95, False, NaN, 10662.86, 2604.98, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 57.30, 1, 0, 43.01, 31.87
10/18/2016, 23:18:19.747, 11:02:12, 5.029, 5.119, 59.71, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.99, False, NaN, 10659.79, 2852.78, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 58.63, 1, 0, 43.01, 31.87
10/18/2016, 23:18:49.405, 11:02:42, 5.021, 5.053, 59.48, 4.70, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.27, False, NaN, 10662.75, 2683.31, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 58.96, 1, 0, 43.01, 31.87
10/18/2016, 23:19:19.064, 11:03:11, 5.080, 5.117, 59.71, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.57, False, NaN, 10659.74, 2846.87, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 58.96, 1, 0, 43.01, 31.87
10/18/2016, 23:19:48.722, 11:03:41, 5.087, 5.059, 59.95, 4.63, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.41, False, NaN, 10656.77, 2723.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 58.63, 1, 0, 43.01, 31.87
10/18/2016, 23:20:18.381, 11:04:11, 5.016, 5.093, 59.94, 4.56, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.07, False, NaN, 10659.79, 2771.78, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 60.30, 1, 0, 43.01, 31.76
10/18/2016, 23:20:48.028, 11:04:40, 5.023, 5.078, 59.95, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.76, False, NaN, 10656.72, 2820.69, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 60.96, 1, 0, 43.01, 31.76
10/18/2016, 23:21:17.686, 11:05:10, 5.072, 5.058, 59.71, 4.74, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.96, False, NaN, 10659.70, 2657.11, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 60.63, 1, 0, 43.01, 31.76
10/18/2016, 23:21:47.345, 11:05:40, 5.073, 5.102, 59.71, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.45, False, NaN, 10659.71, 2847.76, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 60.63, 1, 0, 43.01, 31.87
10/18/2016, 23:22:17.003, 11:06:09, 5.017, 5.052, 59.71, 4.79, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.27, False, NaN, 10659.79, 2613.70, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 60.96, 1, 0, 43.01, 31.76
10/18/2016, 23:22:46.661, 11:06:39, 5.031, 5.102, 59.71, 4.44, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.42, False, NaN, 10659.72, 2862.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 61.30, 1, 0, 43.01, 31.76
10/18/2016, 23:23:16.304, 11:07:08, 5.051, 5.031, 59.48, 4.75, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3535.40, False, NaN, 10659.78, 2648.87, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 61.63, 1, 0, 43.01, 31.76
10/18/2016, 23:23:45.962, 11:07:38, 5.016, 5.095, 59.71, 4.43, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.18, False, NaN, 10659.75, 2864.34, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.88, 31.76
10/18/2016, 23:24:15.621, 11:08:08, 4.997, 5.028, 59.47, 4.60, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3538.03, False, NaN, 10662.77, 2742.84, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.63, 1, 0, 42.88, 31.76
10/18/2016, 23:24:45.279, 11:08:37, 5.051, 5.089, 59.71, 4.53, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.37, False, NaN, 10659.72, 2859.27, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.88, 31.76
10/18/2016, 23:25:14.937, 11:09:07, 5.069, 5.046, 59.71, 4.55, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.27, False, NaN, 10659.77, 2777.20, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 63.30, 1, 0, 42.88, 31.76
10/18/2016, 23:25:44.596, 11:09:37, 5.005, 5.075, 59.71, 4.60, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.72, False, NaN, 10659.67, 2745.77, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.88, 31.76
10/18/2016, 23:26:14.254, 11:10:06, 5.015, 5.079, 59.71, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.52, False, NaN, 10659.77, 2836.90, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.88, 31.76
10/18/2016, 23:26:43.912, 11:10:36, 5.073, 5.056, 59.71, 4.78, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.12, False, NaN, 10659.81, 2628.82, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 65.63, 1, 0, 42.88, 31.76
10/18/2016, 23:27:13.571, 11:11:06, 5.005, 5.090, 59.71, 4.44, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.28, False, NaN, 10659.76, 2859.81, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 65.96, 1, 0, 42.88, 31.65
10/18/2016, 23:27:43.234, 11:11:35, 5.011, 5.045, 59.71, 4.77, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.06, False, NaN, 10659.80, 2611.30, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 65.63, 1, 0, 42.88, 31.76
10/18/2016, 23:28:12.892, 11:12:05, 5.032, 5.105, 59.71, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.86, False, NaN, 10659.79, 2860.31, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 65.63, 1, 0, 42.88, 31.65
10/18/2016, 23:28:42.550, 11:12:35, 5.056, 5.038, 59.70, 4.74, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3529.17, False, NaN, 10659.83, 2653.51, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 65.63, 1, 0, 42.88, 31.76
10/18/2016, 23:29:12.209, 11:13:04, 5.028, 5.096, 59.70, 4.44, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.22, False, NaN, 10659.82, 2855.94, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 65.63, 1, 0, 43.01, 31.87
10/18/2016, 23:29:41.851, 11:13:34, 5.008, 5.038, 59.71, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3529.68, False, NaN, 10659.75, 2772.77, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 66.96, 1, 0, 43.01, 31.98
10/18/2016, 23:30:11.510, 11:14:04, 5.055, 5.092, 59.70, 4.59, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.43, False, NaN, 10659.83, 2844.21, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 67.96, 1, 0, 43.13, 32.20
10/18/2016, 23:30:41.168, 11:14:33, 5.069, 5.054, 59.71, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.60, False, NaN, 10659.73, 2796.65, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 67.96, 1, 0, 43.39, 32.30
10/18/2016, 23:31:10.826, 11:15:03, 4.999, 5.061, 59.71, 4.63, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.70, False, NaN, 10656.84, 2726.85, 104.00, 106.00, 100.00, 49.40, 23.93, 0.77, 67.63, 1, 0, 43.51, 32.52
10/18/2016, 23:31:40.485, 11:15:33, 5.000, 5.081, 59.70, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.61, False, NaN, 10659.85, 2866.66, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 67.63, 1, 0, 43.51, 32.63
10/18/2016, 23:32:10.143, 11:16:02, 5.062, 5.040, 59.47, 4.81, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.46, False, NaN, 10662.82, 2612.40, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 67.96, 1, 0, 43.64, 32.74
10/18/2016, 23:32:39.801, 11:16:32, 5.063, 5.094, 59.70, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.13, False, NaN, 10659.82, 2861.62, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 67.96, 1, 0, 43.77, 32.85
10/18/2016, 23:33:09.449, 11:17:02, 5.006, 5.040, 59.70, 4.73, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.49, False, NaN, 10659.85, 2616.47, 104.00, 106.00, 100.00, 49.54, 24.24, 0.78, 69.29, 1, 0, 43.90, 32.96
10/18/2016, 23:33:39.111, 11:17:31, 5.024, 5.103, 59.71, 4.43, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.36, False, NaN, 10659.73, 2866.31, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 70.29, 1, 0, 43.90, 33.07
10/18/2016, 23:34:08.759, 11:18:01, 5.066, 5.048, 59.71, 4.70, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.07, False, NaN, 10662.87, 2682.16, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 70.29, 1, 0, 44.03, 33.18
10/18/2016, 23:34:38.417, 11:18:31, 5.038, 5.088, 59.70, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.73, False, NaN, 10659.87, 2840.78, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 70.29, 1, 0, 44.03, 33.18
10/18/2016, 23:35:08.076, 11:19:00, 5.006, 5.035, 59.70, 4.52, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3532.18, False, NaN, 10659.88, 2801.45, 104.00, 106.00, 100.00, 49.83, 24.54, 0.78, 70.29, 1, 0, 44.15, 33.29
10/18/2016, 23:35:37.734, 11:19:30, 5.044, 5.081, 59.93, 4.63, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.75, False, NaN, 10656.97, 2813.55, 104.00, 106.00, 100.00, 49.83, 24.64, 0.78, 69.96, 1, 0, 44.28, 33.40
10/18/2016, 23:36:07.397, 11:20:00, 5.063, 5.064, 59.70, 4.50, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.47, False, NaN, 10659.89, 2816.13, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 71.62, 1, 0, 44.28, 33.40
10/18/2016, 23:36:37.044, 11:20:29, 5.012, 5.063, 59.46, 4.68, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.72, False, NaN, 10657.03, 2692.94, 104.00, 106.00, 100.00, 49.97, 24.75, 0.78, 72.29, 1, 0, 44.41, 33.51
10/18/2016, 23:37:06.702, 11:20:59, 5.010, 5.101, 59.71, 4.44, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.37, False, NaN, 10659.79, 2860.19, 104.00, 106.00, 100.00, 50.11, 24.85, 0.77, 72.62, 1, 0, 44.41, 33.62
10/18/2016, 23:37:36.361, 11:21:29, 5.072, 5.050, 59.46, 4.82, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.11, False, NaN, 10662.94, 2607.78, 104.00, 106.00, 100.00, 50.11, 24.95, 0.78, 72.29, 1, 0, 44.54, 33.62
10/18/2016, 23:38:06.008, 11:21:58, 5.076, 5.108, 59.70, 4.44, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.86, False, NaN, 10659.88, 2857.87, 104.00, 106.00, 100.00, 50.11, 24.95, 0.78, 72.62, 1, 0, 44.54, 33.62
10/18/2016, 23:38:35.671, 11:22:28, 5.012, 5.046, 59.47, 4.72, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.66, False, NaN, 10662.87, 2622.68, 104.00, 106.00, 100.00, 50.26, 25.05, 0.77, 74.29, 1, 0, 44.54, 33.73
10/18/2016, 23:39:05.329, 11:22:58, 5.025, 5.106, 59.70, 4.44, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.49, False, NaN, 10659.92, 2861.44, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 75.29, 1, 0, 44.67, 33.84
10/18/2016, 23:39:34.987, 11:23:27, 5.074, 5.044, 59.69, 4.66, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.38, False, NaN, 10659.96, 2705.63, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 75.29, 1, 0, 44.67, 33.84
10/18/2016, 23:40:04.646, 11:23:57, 5.052, 5.090, 59.69, 4.50, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.50, False, NaN, 10659.96, 2812.22, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 75.29, 1, 0, 44.80, 33.84
10/18/2016, 23:40:34.293, 11:24:26, 5.017, 5.045, 59.93, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.29, False, NaN, 10656.92, 2812.72, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 74.96, 1, 0, 44.80, 33.95
10/18/2016, 23:41:03.951, 11:24:56, 5.037, 5.074, 59.93, 4.69, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.47, False, NaN, 10656.94, 2758.00, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 75.29, 1, 0, 44.80, 33.95
10/18/2016, 23:41:33.614, 11:25:26, 5.057, 5.073, 59.70, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.39, False, NaN, 10659.90, 2835.44, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 77.62, 1, 0, 44.93, 33.95
10/18/2016, 23:42:03.261, 11:25:55, 5.012, 5.052, 59.46, 4.74, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.41, False, NaN, 10659.96, 2652.64, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 77.95, 1, 0, 44.93, 34.06
10/18/2016, 23:42:32.920, 11:26:25, 4.998, 5.095, 59.70, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.66, False, NaN, 10659.85, 2865.71, 104.00, 106.00, 100.00, 50.55, 25.67, 0.78, 78.29, 1, 0, 45.06, 34.06
10/18/2016, 23:43:02.583, 11:26:55, 5.057, 5.035, 59.69, 4.78, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.46, False, NaN, 10659.99, 2632.71, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 78.29, 1, 0, 45.06, 34.17
10/18/2016, 23:43:32.225, 11:27:24, 5.069, 5.103, 59.70, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.35, False, NaN, 10659.92, 2865.42, 104.00, 106.00, 100.00, 50.69, 25.77, 0.77, 78.29, 1, 0, 45.06, 34.17
10/18/2016, 23:44:01.888, 11:27:54, 5.001, 5.033, 59.46, 4.64, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.95, False, NaN, 10662.92, 2653.00, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 80.29, 1, 0, 45.19, 34.17
10/18/2016, 23:44:31.547, 11:28:24, 5.014, 5.097, 59.69, 4.44, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.64, False, NaN, 10659.97, 2855.83, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 80.95, 1, 0, 45.19, 34.17
10/18/2016, 23:45:01.205, 11:28:53, 5.070, 5.045, 59.93, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.42, False, NaN, 10659.91, 2766.34, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 80.95, 1, 0, 45.19, 34.17
10/18/2016, 23:45:30.857, 11:29:23, 5.060, 5.078, 59.70, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.75, False, NaN, 10659.86, 2752.82, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 80.95, 1, 0, 45.19, 34.06
10/18/2016, 23:46:00.520, 11:29:53, 5.030, 5.057, 59.70, 4.47, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.01, False, NaN, 10659.89, 2835.48, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 81.29, 1, 0, 45.06, 33.95
10/18/2016, 23:46:30.167, 11:30:22, 5.036, 5.073, 59.69, 4.77, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.74, False, NaN, 10659.97, 2722.96, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 81.95, 1, 0, 45.06, 33.84
10/18/2016, 23:46:59.825, 11:30:52, 5.058, 5.094, 59.70, 4.45, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.23, False, NaN, 10659.91, 2854.18, 104.00, 106.00, 100.00, 50.84, 25.98, 0.77, 82.95, 1, 0, 45.06, 33.73
10/18/2016, 23:47:29.488, 11:31:22, 5.033, 5.055, 59.69, 4.82, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.56, False, NaN, 10662.42, 2607.46, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 82.95, 1, 0, 44.93, 33.73
10/18/2016, 23:47:59.146, 11:31:51, 5.016, 5.116, 59.70, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.74, False, NaN, 10659.87, 2853.37, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 82.95, 1, 0, 44.93, 33.73
10/18/2016, 23:48:28.789, 11:32:21, 5.065, 5.048, 59.70, 4.75, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.31, False, NaN, 10659.93, 2649.61, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 83.29, 1, 0, 44.93, 33.62
10/18/2016, 23:48:58.447, 11:32:51, 5.087, 5.123, 59.70, 4.46, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.93, False, NaN, 10659.93, 2843.35, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 83.62, 1, 0, 44.93, 33.62
10/18/2016, 23:49:28.110, 11:33:20, 5.026, 5.056, 59.70, 4.58, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.02, False, NaN, 10659.82, 2665.21, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 85.28, 1, 0, 44.93, 33.51
10/18/2016, 23:49:57.769, 11:33:50, 5.030, 5.112, 59.70, 4.49, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.06, False, NaN, 10659.89, 2823.68, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 85.62, 1, 0, 44.80, 33.51
10/18/2016, 23:50:27.427, 11:34:20, 5.093, 5.081, 59.70, 4.54, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.79, False, NaN, 10657.00, 2784.06, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 85.95, 1, 0, 44.80, 33.40
10/18/2016, 23:50:57.070, 11:34:49, 5.096, 5.099, 59.93, 4.67, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.65, False, NaN, 10656.96, 2702.29, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 85.95, 1, 0, 44.67, 33.40
10/18/2016, 23:51:26.728, 11:35:19, 5.044, 5.123, 59.70, 4.47, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.43, False, NaN, 10659.90, 2833.69, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 85.95, 1, 0, 44.67, 33.29
10/18/2016, 23:51:56.391, 11:35:49, 5.062, 5.098, 59.47, 4.85, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.34, False, NaN, 10662.87, 2674.27, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 86.28, 1, 0, 44.54, 33.29
10/18/2016, 23:52:26.054, 11:36:18, 5.086, 5.132, 59.70, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.07, False, NaN, 10659.85, 2835.83, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 86.28, 1, 0, 44.54, 33.18
10/18/2016, 23:52:55.712, 11:36:48, 5.078, 5.083, 59.70, 4.85, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.86, False, NaN, 10662.83, 2588.06, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 87.62, 1, 0, 44.54, 33.18
10/18/2016, 23:53:25.370, 11:37:18, 5.049, 5.145, 59.70, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.91, False, NaN, 10659.85, 2835.26, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 88.95, 1, 0, 44.41, 33.07
10/18/2016, 23:53:55.029, 11:37:47, 5.087, 5.074, 59.47, 4.75, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.21, False, NaN, 10662.76, 2645.92, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 88.95, 1, 0, 44.41, 33.07
10/18/2016, 23:54:24.692, 11:38:17, 5.073, 5.141, 59.71, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.47, False, NaN, 10659.80, 2821.63, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 88.95, 1, 0, 44.41, 32.96
10/18/2016, 23:54:54.339, 11:38:47, 5.043, 5.072, 59.71, 4.57, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.72, False, NaN, 10659.74, 2674.46, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 88.62, 1, 0, 44.28, 32.85
10/18/2016, 23:55:24.002, 11:39:16, 5.038, 5.118, 59.94, 4.51, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.91, False, NaN, 10656.80, 2805.42, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 88.95, 1, 0, 44.28, 32.85
10/18/2016, 23:55:53.660, 11:39:46, 5.097, 5.091, 59.95, 4.54, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.09, False, NaN, 10656.73, 2788.09, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 88.95, 1, 0, 44.28, 32.85
10/18/2016, 23:56:23.318, 11:40:16, 5.098, 5.097, 59.95, 4.68, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.06, False, NaN, 10656.70, 2692.06, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 89.62, 1, 0, 44.15, 32.85
10/18/2016, 23:56:52.961, 11:40:45, 5.075, 5.102, 59.72, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.55, False, NaN, 10659.57, 2837.73, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 48.30, 1, 0, 44.15, 32.74
10/18/2016, 23:57:22.624, 11:41:15, 5.061, 5.096, 59.48, 4.85, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.88, False, NaN, 10662.65, 2663.98, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 48.97, 1, 0, 44.15, 32.74
10/18/2016, 23:57:52.282, 11:41:44, 5.088, 5.137, 59.73, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.86, False, NaN, 10659.52, 2834.46, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 48.97, 1, 0, 44.03, 32.63
10/18/2016, 23:58:21.929, 11:42:14, 5.081, 5.085, 59.72, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.58, False, NaN, 10662.69, 2587.23, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 49.97, 1, 0, 44.03, 32.63
10/18/2016, 23:58:51.592, 11:42:44, 5.051, 5.145, 59.72, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.12, False, NaN, 10659.57, 2826.93, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 51.97, 1, 0, 44.03, 32.63
10/18/2016, 23:59:21.250, 11:43:13, 5.087, 5.075, 59.49, 4.75, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.13, False, NaN, 10662.56, 2647.60, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 51.63, 1, 0, 44.03, 32.63
10/18/2016, 23:59:50.909, 11:43:43, 5.102, 5.139, 59.73, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.46, False, NaN, 10659.51, 2821.34, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 51.63, 1, 0, 43.90, 32.52
