Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 0:00:20.567, 11:44:13, 5.047, 5.076, 59.73, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.84, False, NaN, 10659.50, 2678.19, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 53.97, 1, 0, 43.90, 32.52
10/19/2016, 0:00:50.225, 11:44:42, 5.041, 5.121, 59.97, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.74, False, NaN, 10659.46, 2794.39, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 53.63, 1, 0, 43.77, 32.52
10/19/2016, 0:01:19.868, 11:45:12, 5.054, 5.120, 59.97, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.34, False, NaN, 10656.44, 2790.68, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 53.63, 1, 0, 43.77, 32.52
10/19/2016, 0:01:49.526, 11:45:42, 5.097, 5.091, 59.97, 4.71, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.15, False, NaN, 10656.49, 2674.59, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 54.30, 1, 0, 43.77, 32.41
10/19/2016, 0:02:19.189, 11:46:11, 5.078, 5.105, 59.74, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.78, False, NaN, 10659.31, 2843.37, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 55.97, 1, 0, 43.77, 32.41
10/19/2016, 0:02:48.848, 11:46:41, 5.047, 5.083, 59.51, 4.84, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.47, False, NaN, 10662.37, 2629.88, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 55.97, 1, 0, 43.77, 32.30
10/19/2016, 0:03:18.506, 11:47:11, 5.066, 5.128, 59.74, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.19, False, NaN, 10659.33, 2844.18, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 55.63, 1, 0, 43.64, 32.30
10/19/2016, 0:03:48.153, 11:47:40, 5.078, 5.064, 59.50, 4.80, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.98, False, NaN, 10659.36, 2619.46, 104.00, 106.00, 100.00, 49.97, 24.85, 0.75, 55.63, 1, 0, 43.64, 32.30
10/19/2016, 0:04:17.811, 11:48:10, 5.046, 5.129, 59.75, 4.46, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.85, False, NaN, 10659.29, 2844.22, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 55.63, 1, 0, 43.64, 32.30
10/19/2016, 0:04:47.470, 11:48:40, 5.068, 5.069, 59.51, 4.67, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.28, False, NaN, 10662.34, 2701.35, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 57.96, 1, 0, 43.51, 32.20
10/19/2016, 0:05:17.117, 11:49:09, 5.090, 5.127, 59.75, 4.55, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.32, False, NaN, 10659.29, 2778.22, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 58.63, 1, 0, 43.51, 32.20
10/19/2016, 0:05:46.780, 11:49:39, 5.046, 5.074, 59.98, 4.52, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.85, False, NaN, 10656.27, 2745.33, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 58.63, 1, 0, 43.51, 32.20
10/19/2016, 0:06:16.438, 11:50:09, 5.031, 5.103, 59.98, 4.61, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.10, False, NaN, 10656.28, 2739.55, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 58.63, 1, 0, 43.51, 32.09
10/19/2016, 0:06:46.085, 11:50:38, 5.083, 5.099, 59.76, 4.49, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.41, False, NaN, 10659.13, 2819.84, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 58.30, 1, 0, 43.39, 32.09
10/19/2016, 0:07:15.748, 11:51:08, 5.092, 5.077, 59.75, 4.78, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.13, False, NaN, 10659.28, 2629.95, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 58.96, 1, 0, 43.39, 32.09
10/19/2016, 0:07:45.406, 11:51:38, 5.078, 5.107, 59.76, 4.46, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.13, False, NaN, 10659.12, 2846.17, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 61.30, 1, 0, 43.39, 32.09
10/19/2016, 0:08:15.065, 11:52:07, 5.035, 5.069, 59.75, 4.80, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.68, False, NaN, 10659.21, 2601.81, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 60.96, 1, 0, 43.39, 32.09
10/19/2016, 0:08:44.723, 11:52:37, 5.054, 5.122, 59.76, 4.45, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.26, False, NaN, 10659.11, 2847.97, 104.00, 106.00, 100.00, 49.69, 24.44, 0.75, 60.96, 1, 0, 43.26, 32.09
10/19/2016, 0:09:14.381, 11:53:07, 5.071, 5.052, 59.53, 4.77, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.13, False, NaN, 10659.15, 2634.02, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 60.96, 1, 0, 43.26, 32.09
10/19/2016, 0:09:44.024, 11:53:36, 5.040, 5.115, 59.76, 4.46, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.37, False, NaN, 10659.06, 2847.46, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 60.96, 1, 0, 43.26, 32.09
10/19/2016, 0:10:13.687, 11:54:06, 5.053, 5.062, 59.76, 4.60, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.22, False, NaN, 10659.10, 2744.60, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 61.96, 1, 0, 43.26, 31.98
10/19/2016, 0:10:43.345, 11:54:36, 5.074, 5.111, 59.77, 4.59, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.49, False, NaN, 10659.00, 2754.33, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 63.30, 1, 0, 43.26, 31.98
10/19/2016, 0:11:13.004, 11:55:05, 5.045, 5.071, 60.00, 4.50, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.00, False, NaN, 10656.09, 2777.74, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 63.30, 1, 0, 43.26, 31.98
10/19/2016, 0:11:42.661, 11:55:35, 5.026, 5.090, 59.77, 4.65, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.58, False, NaN, 10659.04, 2715.23, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 63.63, 1, 0, 43.26, 31.98
10/19/2016, 0:12:12.304, 11:56:04, 5.075, 5.107, 59.77, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.96, False, NaN, 10659.04, 2840.82, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 63.30, 1, 0, 43.13, 31.98
10/19/2016, 0:12:41.962, 11:56:34, 5.091, 5.072, 59.76, 4.83, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.41, False, NaN, 10659.06, 2602.46, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 63.30, 1, 0, 43.26, 31.98
10/19/2016, 0:13:11.620, 11:57:04, 5.083, 5.113, 59.77, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.84, False, NaN, 10659.00, 2845.47, 104.00, 106.00, 100.00, 49.54, 24.14, 0.75, 64.29, 1, 0, 43.13, 31.87
10/19/2016, 0:13:41.278, 11:57:33, 5.031, 5.065, 59.76, 4.77, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.50, False, NaN, 10659.08, 2597.60, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 65.63, 1, 0, 43.13, 31.98
10/19/2016, 0:14:10.936, 11:58:03, 5.050, 5.127, 59.77, 4.45, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.95, False, NaN, 10659.00, 2847.98, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 65.63, 1, 0, 43.13, 31.87
10/19/2016, 0:14:40.594, 11:58:33, 5.088, 5.060, 59.77, 4.73, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.72, False, NaN, 10662.02, 2661.02, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 65.63, 1, 0, 43.13, 31.87
10/19/2016, 0:15:10.252, 11:59:02, 5.059, 5.114, 59.77, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.21, False, NaN, 10659.03, 2830.11, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 65.63, 1, 0, 43.13, 31.87
10/19/2016, 0:15:39.911, 11:59:32, 5.047, 5.073, 59.78, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.27, False, NaN, 10658.88, 2784.13, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 65.63, 1, 0, 43.13, 31.87
10/19/2016, 0:16:09.558, 12:00:02, 5.068, 5.105, 60.00, 4.65, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.57, False, NaN, 10656.06, 2713.62, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 66.96, 1, 0, 43.01, 31.87
10/19/2016, 0:16:39.216, 12:00:31, 5.057, 5.083, 59.78, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.20, False, NaN, 10658.92, 2801.56, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 0:17:08.873, 12:01:01, 5.028, 5.079, 59.54, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.26, False, NaN, 10661.87, 2679.46, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 67.29, 1, 0, 43.01, 31.87
10/19/2016, 0:17:38.531, 12:01:31, 5.061, 5.111, 59.78, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.96, False, NaN, 10658.91, 2853.30, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 0:18:08.189, 12:02:00, 5.080, 5.057, 59.55, 4.82, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.21, False, NaN, 10661.83, 2606.95, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 67.29, 1, 0, 43.01, 31.87
10/19/2016, 0:18:37.841, 12:02:30, 5.027, 5.117, 59.78, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.32, False, NaN, 10658.86, 2855.16, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 67.29, 1, 0, 43.01, 31.76
10/19/2016, 0:19:07.500, 12:03:00, 5.019, 5.052, 59.55, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.87, False, NaN, 10661.79, 2628.45, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 68.63, 1, 0, 43.01, 31.76
10/19/2016, 0:19:37.163, 12:03:29, 5.034, 5.116, 60.02, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.12, False, NaN, 10655.87, 2850.40, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.29, 1, 0, 43.01, 31.87
10/19/2016, 0:20:06.810, 12:03:59, 5.089, 5.060, 60.02, 4.63, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.35, False, NaN, 10659.05, 2728.88, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.29, 1, 0, 43.01, 31.87
10/19/2016, 0:20:36.468, 12:04:29, 5.074, 5.100, 59.78, 4.58, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.24, False, NaN, 10658.86, 2761.64, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 69.29, 1, 0, 43.01, 31.76
10/19/2016, 0:21:06.130, 12:04:58, 5.042, 5.096, 60.02, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.11, False, NaN, 10655.88, 2807.77, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 69.29, 1, 0, 43.01, 31.76
10/19/2016, 0:21:35.777, 12:05:28, 5.090, 5.093, 59.77, 4.75, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.87, False, NaN, 10658.93, 2650.75, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 69.29, 1, 0, 43.01, 31.76
10/19/2016, 0:22:05.435, 12:05:58, 5.070, 5.098, 59.79, 4.45, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.53, False, NaN, 10658.75, 2833.25, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 69.96, 1, 0, 42.88, 31.76
10/19/2016, 0:22:35.098, 12:06:27, 5.035, 5.064, 59.55, 4.81, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.18, False, NaN, 10661.85, 2611.54, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 70.96, 1, 0, 42.88, 31.76
10/19/2016, 0:23:04.756, 12:06:57, 5.049, 5.117, 59.79, 4.45, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.36, False, NaN, 10658.79, 2850.32, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 70.96, 1, 0, 42.88, 31.76
10/19/2016, 0:23:34.400, 12:07:27, 5.066, 5.046, 59.78, 4.76, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.42, False, NaN, 10658.85, 2643.23, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 70.96, 1, 0, 42.88, 31.76
10/19/2016, 0:24:04.058, 12:07:56, 5.032, 5.107, 59.78, 4.45, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.77, False, NaN, 10658.87, 2854.27, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 70.96, 1, 0, 42.88, 31.76
10/19/2016, 0:24:33.716, 12:08:26, 5.011, 5.041, 59.78, 4.59, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.79, False, NaN, 10658.86, 2752.87, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 70.96, 1, 0, 42.88, 31.76
10/19/2016, 0:25:03.379, 12:08:56, 5.016, 5.099, 59.78, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.87, False, NaN, 10658.82, 2845.39, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 71.62, 1, 0, 42.88, 31.76
10/19/2016, 0:25:33.038, 12:09:25, 5.075, 5.057, 60.02, 4.54, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.62, False, NaN, 10658.80, 2788.48, 104.00, 106.00, 100.00, 49.26, 23.73, 0.75, 73.29, 1, 0, 42.88, 31.76
10/19/2016, 0:26:02.685, 12:09:55, 5.066, 5.076, 60.02, 4.76, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.36, False, NaN, 10655.81, 2645.27, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 73.62, 1, 0, 42.88, 31.76
10/19/2016, 0:26:32.343, 12:10:25, 5.014, 5.086, 59.78, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.94, False, NaN, 10658.92, 2848.11, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 73.62, 1, 0, 42.88, 31.65
10/19/2016, 0:27:02.001, 12:10:54, 5.030, 5.066, 59.78, 4.80, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.34, False, NaN, 10658.84, 2618.87, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 73.62, 1, 0, 42.76, 31.65
10/19/2016, 0:27:31.660, 12:11:24, 5.064, 5.093, 59.78, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.50, False, NaN, 10658.80, 2862.32, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 73.62, 1, 0, 42.76, 31.65
10/19/2016, 0:28:01.318, 12:11:54, 5.035, 5.045, 59.78, 4.81, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.38, False, NaN, 10658.88, 2609.27, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 73.96, 1, 0, 42.88, 31.76
10/19/2016, 0:28:30.965, 12:12:23, 5.026, 5.095, 59.78, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.68, False, NaN, 10658.85, 2866.68, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 75.96, 1, 0, 43.01, 31.98
10/19/2016, 0:29:00.624, 12:12:53, 5.049, 5.034, 59.55, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3532.65, False, NaN, 10661.82, 2670.17, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 75.96, 1, 0, 43.13, 32.09
10/19/2016, 0:29:30.275, 12:13:22, 5.026, 5.085, 59.78, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.16, False, NaN, 10658.86, 2855.87, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 75.96, 1, 0, 43.26, 32.30
10/19/2016, 0:29:59.938, 12:13:52, 4.996, 5.025, 59.78, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.97, False, NaN, 10658.88, 2805.66, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 75.96, 1, 0, 43.39, 32.41
10/19/2016, 0:30:29.597, 12:14:22, 5.036, 5.073, 60.01, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.68, False, NaN, 10655.91, 2819.72, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 75.96, 1, 0, 43.51, 32.52
10/19/2016, 0:30:59.255, 12:14:51, 5.053, 5.053, 59.79, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.96, False, NaN, 10658.77, 2822.84, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 75.96, 1, 0, 43.51, 32.63
10/19/2016, 0:31:28.902, 12:15:21, 5.060, 5.052, 60.01, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.21, False, NaN, 10655.95, 2697.96, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 77.95, 1, 0, 43.64, 32.74
10/19/2016, 0:31:58.554, 12:15:51, 5.001, 5.093, 59.78, 4.43, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.01, False, NaN, 10658.83, 2865.93, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 78.62, 1, 0, 43.77, 32.85
10/19/2016, 0:32:28.212, 12:16:20, 5.019, 5.054, 59.54, 4.80, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.53, False, NaN, 10661.87, 2615.95, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 78.62, 1, 0, 43.90, 32.96
10/19/2016, 0:32:57.875, 12:16:50, 5.072, 5.104, 59.78, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.76, False, NaN, 10658.87, 2860.58, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 78.62, 1, 0, 43.90, 33.07
10/19/2016, 0:33:27.533, 12:17:20, 5.055, 5.041, 59.54, 4.78, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.76, False, NaN, 10661.91, 2633.21, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 78.62, 1, 0, 44.03, 33.18
10/19/2016, 0:33:57.192, 12:17:49, 5.023, 5.106, 59.78, 4.44, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.11, False, NaN, 10658.88, 2860.55, 104.00, 106.00, 100.00, 49.83, 24.54, 0.77, 78.62, 1, 0, 44.03, 33.29
10/19/2016, 0:34:26.850, 12:18:19, 5.045, 5.046, 59.54, 4.64, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.41, False, NaN, 10661.87, 2720.83, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 78.95, 1, 0, 44.15, 33.29
10/19/2016, 0:34:56.492, 12:18:49, 5.013, 5.090, 59.78, 4.53, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.03, False, NaN, 10658.91, 2790.69, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 80.29, 1, 0, 44.15, 33.40
10/19/2016, 0:35:26.151, 12:19:18, 5.025, 5.052, 60.01, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.25, False, NaN, 10655.94, 2813.78, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 81.29, 1, 0, 44.28, 33.40
10/19/2016, 0:35:55.809, 12:19:48, 5.041, 5.078, 59.78, 4.72, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.63, False, NaN, 10658.92, 2745.43, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 81.29, 1, 0, 44.28, 33.51
10/19/2016, 0:36:25.467, 12:20:18, 5.059, 5.080, 59.78, 4.46, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.86, False, NaN, 10658.82, 2842.04, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 81.29, 1, 0, 44.41, 33.51
10/19/2016, 0:36:55.126, 12:20:47, 5.017, 5.048, 59.54, 4.78, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.16, False, NaN, 10658.95, 2627.62, 104.00, 106.00, 100.00, 50.11, 24.95, 0.77, 81.29, 1, 0, 44.41, 33.62
10/19/2016, 0:37:24.784, 12:21:17, 4.997, 5.097, 59.77, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.21, False, NaN, 10659.01, 2866.05, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 80.95, 1, 0, 44.54, 33.73
10/19/2016, 0:37:54.431, 12:21:47, 5.009, 5.044, 59.77, 4.77, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.61, False, NaN, 10658.99, 2637.38, 104.00, 106.00, 100.00, 50.26, 25.15, 0.77, 81.29, 1, 0, 44.54, 33.73
10/19/2016, 0:38:24.089, 12:22:16, 5.063, 5.098, 59.78, 4.43, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.93, False, NaN, 10658.90, 2867.08, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 81.29, 1, 0, 44.67, 33.84
10/19/2016, 0:38:53.748, 12:22:46, 5.052, 5.027, 59.54, 4.72, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3538.96, False, NaN, 10661.90, 2664.70, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 80.29, 1, 0, 44.67, 33.84
10/19/2016, 0:39:23.411, 12:23:16, 5.003, 5.086, 59.77, 4.44, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.70, False, NaN, 10658.95, 2860.24, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 82.95, 1, 0, 44.80, 33.84
10/19/2016, 0:39:53.058, 12:23:45, 5.020, 5.039, 59.77, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3528.24, False, NaN, 10658.97, 2791.31, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 83.62, 1, 0, 44.80, 33.95
10/19/2016, 0:40:22.716, 12:24:15, 5.050, 5.059, 60.01, 4.60, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.19, False, NaN, 10655.99, 2743.98, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 83.62, 1, 0, 44.80, 33.95
10/19/2016, 0:40:52.373, 12:24:45, 5.021, 5.047, 59.77, 4.44, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.84, False, NaN, 10658.97, 2861.52, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 83.62, 1, 0, 44.93, 34.06
10/19/2016, 0:41:22.037, 12:25:14, 5.013, 5.049, 59.77, 4.79, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.71, False, NaN, 10658.94, 2721.23, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 83.95, 1, 0, 44.93, 34.06
10/19/2016, 0:41:51.684, 12:25:44, 5.038, 5.076, 59.77, 4.42, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.65, False, NaN, 10658.94, 2870.68, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 83.95, 1, 0, 44.93, 34.06
10/19/2016, 0:42:21.347, 12:26:14, 5.020, 5.034, 59.76, 4.80, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.25, False, NaN, 10661.99, 2616.81, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 84.29, 1, 0, 45.06, 34.17
10/19/2016, 0:42:51.005, 12:26:43, 4.996, 5.095, 59.77, 4.42, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.46, False, NaN, 10658.96, 2871.07, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 86.28, 1, 0, 45.06, 34.17
10/19/2016, 0:43:20.648, 12:27:13, 5.040, 5.024, 59.77, 4.71, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3536.67, False, NaN, 10659.02, 2670.66, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 86.95, 1, 0, 45.06, 34.17
10/19/2016, 0:43:50.310, 12:27:43, 5.057, 5.094, 59.77, 4.44, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.00, False, NaN, 10659.00, 2872.51, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 86.95, 1, 0, 45.19, 34.17
10/19/2016, 0:44:19.969, 12:28:12, 5.057, 5.026, 59.77, 4.67, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.65, False, NaN, 10659.01, 2701.43, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 86.95, 1, 0, 45.19, 34.06
10/19/2016, 0:44:49.627, 12:28:42, 4.997, 5.079, 60.00, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.94, False, NaN, 10659.05, 2829.72, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 86.95, 1, 0, 45.06, 33.95
10/19/2016, 0:45:19.285, 12:29:11, 5.016, 5.056, 60.01, 4.50, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.12, False, NaN, 10655.98, 2814.93, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 86.95, 1, 0, 45.06, 33.95
10/19/2016, 0:45:48.944, 12:29:41, 5.071, 5.064, 60.00, 4.68, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.80, False, NaN, 10656.03, 2695.20, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 87.28, 1, 0, 45.06, 33.84
10/19/2016, 0:46:18.591, 12:30:11, 5.052, 5.079, 59.78, 4.44, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.28, False, NaN, 10658.92, 2860.40, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 87.62, 1, 0, 44.93, 33.73
10/19/2016, 0:46:48.249, 12:30:40, 5.031, 5.067, 59.77, 4.82, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.03, False, NaN, 10659.01, 2648.94, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 87.95, 1, 0, 44.93, 33.73
10/19/2016, 0:47:17.907, 12:31:10, 5.054, 5.114, 59.77, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.26, False, NaN, 10658.94, 2853.33, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 89.28, 1, 0, 44.93, 33.62
10/19/2016, 0:47:47.554, 12:31:40, 5.062, 5.053, 59.54, 4.80, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.28, False, NaN, 10659.05, 2618.67, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 41.97, 1, 0, 44.80, 33.51
10/19/2016, 0:48:17.213, 12:32:09, 5.031, 5.120, 59.77, 4.45, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.57, False, NaN, 10658.98, 2854.05, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 42.31, 1, 0, 44.80, 33.51
10/19/2016, 0:48:46.871, 12:32:39, 5.060, 5.057, 59.54, 4.68, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.14, False, NaN, 10661.99, 2691.30, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 43.31, 1, 0, 44.67, 33.40
10/19/2016, 0:49:16.530, 12:33:09, 5.083, 5.120, 59.77, 4.52, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.94, False, NaN, 10658.95, 2801.58, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 43.97, 1, 0, 44.67, 33.40
10/19/2016, 0:49:46.188, 12:33:38, 5.096, 5.069, 60.02, 4.62, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.03, False, NaN, 10655.88, 2735.10, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 44.97, 1, 0, 44.67, 33.40
10/19/2016, 0:50:15.846, 12:34:08, 5.030, 5.104, 60.01, 4.59, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.77, False, NaN, 10658.94, 2752.53, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 48.30, 1, 0, 44.67, 33.29
10/19/2016, 0:50:45.494, 12:34:38, 5.042, 5.102, 60.02, 4.50, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.02, False, NaN, 10655.87, 2814.11, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 49.30, 1, 0, 44.54, 33.29
10/19/2016, 0:51:15.153, 12:35:07, 5.097, 5.083, 59.77, 4.78, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.71, False, NaN, 10658.94, 2632.87, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 49.30, 1, 0, 44.54, 33.18
10/19/2016, 0:51:44.815, 12:35:37, 5.084, 5.112, 59.79, 4.46, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.85, False, NaN, 10658.74, 2842.69, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 48.97, 1, 0, 44.54, 33.18
10/19/2016, 0:52:14.461, 12:36:07, 5.043, 5.078, 59.55, 4.81, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.15, False, NaN, 10661.77, 2601.80, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 51.63, 1, 0, 44.41, 33.18
10/19/2016, 0:52:44.120, 12:36:36, 5.063, 5.131, 59.78, 4.46, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.67, False, NaN, 10658.86, 2840.87, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 51.63, 1, 0, 44.41, 33.07
10/19/2016, 0:53:13.778, 12:37:06, 5.084, 5.065, 59.55, 4.69, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.76, False, NaN, 10658.91, 2688.62, 104.00, 106.00, 100.00, 50.55, 25.67, 0.75, 51.63, 1, 0, 44.28, 32.96
10/19/2016, 0:53:43.441, 12:37:36, 5.052, 5.128, 59.78, 4.47, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.80, False, NaN, 10658.84, 2840.16, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 51.63, 1, 0, 44.28, 32.96
10/19/2016, 0:54:13.100, 12:38:05, 5.067, 5.075, 59.79, 4.63, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.32, False, NaN, 10658.77, 2728.49, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 51.63, 1, 0, 44.28, 32.96
10/19/2016, 0:54:42.747, 12:38:35, 5.090, 5.127, 59.79, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.32, False, NaN, 10658.79, 2747.20, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 54.97, 1, 0, 44.15, 32.85
10/19/2016, 0:55:12.404, 12:39:05, 5.105, 5.086, 60.03, 4.57, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.55, False, NaN, 10655.74, 2763.71, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 54.97, 1, 0, 44.15, 32.85
10/19/2016, 0:55:42.067, 12:39:34, 5.043, 5.092, 59.79, 4.66, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.75, False, NaN, 10655.77, 2703.74, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 54.63, 1, 0, 44.15, 32.74
10/19/2016, 0:56:11.714, 12:40:04, 5.048, 5.125, 59.80, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.63, False, NaN, 10658.64, 2829.92, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 54.97, 1, 0, 44.15, 32.74
10/19/2016, 0:56:41.377, 12:40:34, 5.109, 5.089, 59.79, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.65, False, NaN, 10658.76, 2587.69, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 54.97, 1, 0, 44.03, 32.63
10/19/2016, 0:57:11.036, 12:41:03, 5.098, 5.128, 59.80, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.31, False, NaN, 10658.61, 2835.55, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 54.97, 1, 0, 44.03, 32.63
10/19/2016, 0:57:40.694, 12:41:33, 5.043, 5.078, 59.79, 4.78, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.64, False, NaN, 10658.68, 2589.40, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 58.30, 1, 0, 44.03, 32.63
10/19/2016, 0:58:10.337, 12:42:03, 5.061, 5.137, 59.81, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.93, False, NaN, 10658.55, 2840.84, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 58.30, 1, 0, 43.90, 32.52
10/19/2016, 0:58:39.995, 12:42:32, 5.096, 5.069, 59.80, 4.75, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.15, False, NaN, 10661.60, 2651.65, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 58.30, 1, 0, 43.90, 32.52
10/19/2016, 0:59:09.653, 12:43:02, 5.068, 5.123, 59.80, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.03, False, NaN, 10658.65, 2823.82, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 58.30, 1, 0, 43.77, 32.52
10/19/2016, 0:59:39.316, 12:43:32, 5.059, 5.084, 59.81, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.02, False, NaN, 10658.51, 2773.54, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 58.30, 1, 0, 43.77, 32.52
10/19/2016, 1:00:08.973, 12:44:01, 5.077, 5.114, 60.03, 4.66, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.99, False, NaN, 10655.67, 2705.79, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 59.96, 1, 0, 43.77, 32.41
10/19/2016, 1:00:38.631, 12:44:31, 5.068, 5.094, 59.81, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.65, False, NaN, 10658.50, 2790.52, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 61.30, 1, 0, 43.77, 32.41
10/19/2016, 1:01:08.279, 12:45:00, 5.041, 5.097, 59.81, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.61, False, NaN, 10658.54, 2685.45, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 61.30, 1, 0, 43.64, 32.41
10/19/2016, 1:01:37.936, 12:45:30, 5.039, 5.125, 59.81, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.60, False, NaN, 10658.45, 2840.39, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 61.30, 1, 0, 43.64, 32.30
10/19/2016, 1:02:07.593, 12:46:00, 5.067, 5.079, 59.58, 4.85, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.02, False, NaN, 10661.45, 2588.76, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 60.96, 1, 0, 43.64, 32.41
10/19/2016, 1:02:37.251, 12:46:29, 5.103, 5.134, 59.80, 4.47, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.70, False, NaN, 10658.56, 2838.77, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 60.96, 1, 0, 43.64, 32.30
10/19/2016, 1:03:06.909, 12:46:59, 5.045, 5.079, 59.67, 4.76, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.78, False, NaN, 10660.28, 2598.47, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 61.30, 1, 0, 43.51, 32.30
10/19/2016, 1:03:36.567, 12:47:29, 5.062, 5.141, 59.82, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.73, False, NaN, 10658.38, 2837.41, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 1:04:06.225, 12:47:58, 5.110, 5.081, 59.81, 4.70, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.21, False, NaN, 10661.37, 2677.18, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 64.29, 1, 0, 43.39, 32.20
10/19/2016, 1:04:35.868, 12:48:28, 5.089, 5.127, 59.81, 4.54, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.05, False, NaN, 10658.44, 2785.37, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 63.96, 1, 0, 43.39, 32.20
10/19/2016, 1:05:05.531, 12:48:58, 5.065, 5.109, 60.06, 4.54, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.85, False, NaN, 10655.32, 2785.60, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 63.96, 1, 0, 43.39, 32.20
10/19/2016, 1:05:35.188, 12:49:27, 5.085, 5.122, 60.06, 4.74, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.44, False, NaN, 10655.35, 2656.58, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 63.96, 1, 0, 43.39, 32.20
10/19/2016, 1:06:04.846, 12:49:57, 5.095, 5.122, 59.83, 4.48, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.35, False, NaN, 10658.28, 2804.62, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 64.29, 1, 0, 43.39, 32.09
10/19/2016, 1:06:34.504, 12:50:27, 5.064, 5.101, 59.59, 4.81, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.31, False, NaN, 10661.30, 2610.94, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 64.29, 1, 0, 43.39, 32.09
10/19/2016, 1:07:04.163, 12:50:56, 5.083, 5.147, 59.83, 4.48, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3437.96, False, NaN, 10658.23, 2829.29, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 65.63, 1, 0, 43.39, 32.09
10/19/2016, 1:07:33.806, 12:51:26, 5.108, 5.088, 59.82, 4.82, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.99, False, NaN, 10658.33, 2608.32, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 66.96, 1, 0, 43.26, 32.09
10/19/2016, 1:08:03.469, 12:51:56, 5.121, 5.155, 59.83, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.53, False, NaN, 10658.27, 2827.50, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 66.96, 1, 0, 43.26, 32.09
10/19/2016, 1:08:33.131, 12:52:25, 5.057, 5.088, 59.60, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.21, False, NaN, 10661.18, 2622.17, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 66.63, 1, 0, 43.26, 31.98
