Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 1:09:02.779, 12:52:55, 5.064, 5.146, 59.83, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.80, False, NaN, 10658.21, 2820.42, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 66.63, 1, 0, 43.26, 31.98
10/19/2016, 1:09:32.436, 12:53:25, 5.118, 5.096, 60.07, 4.60, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.02, False, NaN, 10658.15, 2742.65, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 66.63, 1, 0, 43.26, 31.98
10/19/2016, 1:10:02.094, 12:53:54, 5.112, 5.123, 60.06, 4.66, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.85, False, NaN, 10655.28, 2705.46, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 66.63, 1, 0, 43.26, 31.98
10/19/2016, 1:10:31.752, 12:54:24, 5.062, 5.132, 59.84, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.27, False, NaN, 10658.13, 2814.50, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 66.63, 1, 0, 43.26, 31.98
10/19/2016, 1:11:01.411, 12:54:54, 5.078, 5.114, 59.83, 4.85, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.19, False, NaN, 10658.20, 2589.99, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 68.63, 1, 0, 43.13, 31.98
10/19/2016, 1:11:31.069, 12:55:23, 5.109, 5.138, 59.84, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.92, False, NaN, 10658.09, 2829.90, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 68.96, 1, 0, 43.13, 31.98
10/19/2016, 1:12:00.728, 12:55:53, 5.084, 5.096, 59.84, 4.87, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.30, False, NaN, 10658.16, 2577.89, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 68.96, 1, 0, 43.13, 31.98
10/19/2016, 1:12:30.390, 12:56:23, 5.079, 5.154, 59.85, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.90, False, NaN, 10658.11, 2825.69, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 69.29, 1, 0, 43.13, 31.87
10/19/2016, 1:13:00.049, 12:56:52, 5.095, 5.082, 59.61, 4.76, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.01, False, NaN, 10661.05, 2639.48, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 69.29, 1, 0, 43.13, 31.87
10/19/2016, 1:13:29.709, 12:57:22, 5.107, 5.144, 59.85, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.36, False, NaN, 10658.04, 2818.63, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 69.29, 1, 0, 43.13, 31.87
10/19/2016, 1:13:59.372, 12:57:52, 5.048, 5.077, 60.08, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.03, False, NaN, 10655.06, 2666.71, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 69.29, 1, 0, 43.01, 31.98
10/19/2016, 1:14:29.030, 12:58:21, 5.047, 5.127, 60.03, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.29, False, NaN, 10655.66, 2809.49, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 68.96, 1, 0, 43.01, 31.98
10/19/2016, 1:14:58.689, 12:58:51, 5.103, 5.093, 59.85, 4.55, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.53, False, NaN, 10654.98, 2780.90, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 69.29, 1, 0, 43.01, 31.98
10/19/2016, 1:15:28.336, 12:59:21, 5.101, 5.101, 60.08, 4.68, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.91, False, NaN, 10655.04, 2691.52, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 69.29, 1, 0, 43.01, 31.87
10/19/2016, 1:15:57.994, 12:59:50, 5.037, 5.120, 59.85, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.54, False, NaN, 10657.98, 2841.41, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 71.29, 1, 0, 43.01, 31.87
10/19/2016, 1:16:27.653, 13:00:20, 5.047, 5.082, 59.60, 4.84, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.94, False, NaN, 10661.11, 2594.61, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 71.62, 1, 0, 43.01, 31.87
10/19/2016, 1:16:57.309, 13:00:49, 5.091, 5.122, 59.85, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.59, False, NaN, 10657.97, 2846.37, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 71.62, 1, 0, 43.01, 31.87
10/19/2016, 1:17:26.967, 13:01:19, 5.064, 5.062, 59.85, 4.82, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.15, False, NaN, 10657.97, 2607.17, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 71.62, 1, 0, 43.01, 31.87
10/19/2016, 1:17:56.626, 13:01:49, 5.047, 5.127, 59.85, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.01, False, NaN, 10657.95, 2848.46, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 71.62, 1, 0, 43.01, 31.87
10/19/2016, 1:18:26.277, 13:02:18, 5.062, 5.057, 59.61, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.17, False, NaN, 10660.99, 2685.24, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 71.96, 1, 0, 43.01, 31.87
10/19/2016, 1:18:55.936, 13:02:48, 5.077, 5.114, 59.85, 4.51, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.22, False, NaN, 10658.00, 2811.02, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 71.96, 1, 0, 43.01, 31.87
10/19/2016, 1:19:25.587, 13:03:18, 5.027, 5.055, 60.08, 4.52, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.72, False, NaN, 10655.04, 2730.75, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 73.62, 1, 0, 43.01, 31.76
10/19/2016, 1:19:55.246, 13:03:47, 5.016, 5.091, 60.08, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.11, False, NaN, 10655.12, 2767.07, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.62, 1, 0, 42.88, 31.87
10/19/2016, 1:20:24.904, 13:04:17, 5.073, 5.082, 59.86, 4.44, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.68, False, NaN, 10654.93, 2857.02, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 42.88, 31.87
10/19/2016, 1:20:54.563, 13:04:47, 5.080, 5.067, 59.85, 4.74, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.74, False, NaN, 10658.03, 2654.50, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 42.88, 31.87
10/19/2016, 1:21:24.221, 13:05:16, 5.013, 5.110, 59.85, 4.44, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.98, False, NaN, 10657.93, 2856.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 43.01, 31.76
10/19/2016, 1:21:53.879, 13:05:46, 5.024, 5.058, 59.62, 4.80, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.03, False, NaN, 10660.96, 2620.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 74.96, 1, 0, 43.01, 31.76
10/19/2016, 1:22:23.538, 13:06:16, 5.075, 5.108, 59.85, 4.43, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.49, False, NaN, 10658.00, 2858.72, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 75.62, 1, 0, 43.01, 31.76
10/19/2016, 1:22:53.180, 13:06:45, 5.058, 5.042, 59.62, 4.76, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.07, False, NaN, 10660.90, 2641.58, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 76.96, 1, 0, 43.01, 31.76
10/19/2016, 1:23:22.843, 13:07:15, 5.022, 5.104, 59.84, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.60, False, NaN, 10658.00, 2859.07, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 76.96, 1, 0, 42.88, 31.76
10/19/2016, 1:23:52.506, 13:07:45, 5.045, 5.049, 59.61, 4.62, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3520.25, False, NaN, 10660.96, 2729.43, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 77.29, 1, 0, 42.88, 31.76
10/19/2016, 1:24:22.149, 13:08:14, 5.065, 5.102, 59.84, 4.54, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.92, False, NaN, 10658.13, 2785.61, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 77.29, 1, 0, 42.88, 31.76
10/19/2016, 1:24:51.807, 13:08:44, 5.023, 5.050, 60.08, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.08, False, NaN, 10655.03, 2771.90, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 77.29, 1, 0, 42.88, 31.76
10/19/2016, 1:25:21.466, 13:09:14, 5.009, 5.081, 60.01, 4.60, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.87, False, NaN, 10655.92, 2748.73, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 77.62, 1, 0, 42.88, 31.76
10/19/2016, 1:25:51.128, 13:09:43, 5.064, 5.082, 59.85, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.17, False, NaN, 10658.03, 2835.93, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 79.29, 1, 0, 43.01, 31.98
10/19/2016, 1:26:20.776, 13:10:13, 5.076, 5.059, 59.85, 4.78, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.27, False, NaN, 10658.04, 2633.11, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 79.62, 1, 0, 43.13, 32.09
10/19/2016, 1:26:50.434, 13:10:43, 5.007, 5.105, 59.85, 4.44, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.90, False, NaN, 10657.96, 2857.95, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 79.62, 1, 0, 43.26, 32.20
10/19/2016, 1:27:20.086, 13:11:12, 5.013, 5.047, 59.84, 4.76, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.34, False, NaN, 10658.08, 2639.63, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 79.95, 1, 0, 43.39, 32.41
10/19/2016, 1:27:49.744, 13:11:42, 5.071, 5.105, 59.85, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.60, False, NaN, 10657.94, 2863.48, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 79.62, 1, 0, 43.51, 32.52
10/19/2016, 1:28:19.412, 13:12:12, 5.057, 5.032, 59.61, 4.73, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.67, False, NaN, 10661.00, 2658.94, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 79.62, 1, 0, 43.64, 32.63
10/19/2016, 1:28:49.054, 13:12:41, 5.007, 5.090, 59.85, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.22, False, NaN, 10658.06, 2860.51, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 79.95, 1, 0, 43.77, 32.74
10/19/2016, 1:29:18.713, 13:13:11, 5.068, 5.044, 59.85, 4.55, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.22, False, NaN, 10657.99, 2780.46, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 81.62, 1, 0, 43.77, 32.85
10/19/2016, 1:29:48.370, 13:13:41, 5.056, 5.094, 59.84, 4.59, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.20, False, NaN, 10658.11, 2749.74, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 81.29, 1, 0, 43.90, 32.96
10/19/2016, 1:30:18.028, 13:14:10, 5.030, 5.057, 59.85, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.50, False, NaN, 10658.03, 2792.28, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 80.95, 1, 0, 43.90, 33.07
10/19/2016, 1:30:47.687, 13:14:40, 5.009, 5.075, 59.83, 4.63, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.33, False, NaN, 10658.17, 2728.65, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 80.95, 1, 0, 44.03, 33.07
10/19/2016, 1:31:17.344, 13:15:10, 5.057, 5.086, 59.85, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.58, False, NaN, 10658.01, 2851.66, 104.00, 106.00, 100.00, 49.83, 24.54, 0.78, 80.95, 1, 0, 44.15, 33.18
10/19/2016, 1:31:47.002, 13:15:39, 5.070, 5.050, 59.84, 4.80, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.04, False, NaN, 10658.16, 2615.73, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 80.95, 1, 0, 44.15, 33.29
10/19/2016, 1:32:16.661, 13:16:09, 5.002, 5.102, 59.85, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.66, False, NaN, 10658.00, 2863.45, 104.00, 106.00, 100.00, 49.97, 24.64, 0.78, 80.95, 1, 0, 44.28, 33.29
10/19/2016, 1:32:46.308, 13:16:38, 5.006, 5.040, 59.84, 4.74, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.64, False, NaN, 10658.09, 2652.79, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 81.29, 1, 0, 44.28, 33.40
10/19/2016, 1:33:15.966, 13:17:08, 5.063, 5.099, 59.84, 4.50, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.02, False, NaN, 10658.06, 2869.68, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 82.29, 1, 0, 44.41, 33.51
10/19/2016, 1:33:45.629, 13:17:38, 5.054, 5.026, 59.84, 4.71, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.53, False, NaN, 10658.08, 2672.06, 104.00, 106.00, 100.00, 50.11, 24.95, 0.77, 83.95, 1, 0, 44.41, 33.51
10/19/2016, 1:34:15.277, 13:18:07, 4.999, 5.083, 59.84, 4.44, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.49, False, NaN, 10658.08, 2859.38, 104.00, 106.00, 100.00, 50.11, 24.95, 0.78, 84.29, 1, 0, 44.54, 33.62
10/19/2016, 1:34:44.934, 13:18:37, 5.018, 5.039, 59.84, 4.53, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3540.59, False, NaN, 10658.10, 2796.47, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 84.29, 1, 0, 44.54, 33.62
10/19/2016, 1:35:14.592, 13:19:07, 5.037, 5.074, 60.08, 4.60, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.57, False, NaN, 10655.12, 2745.38, 104.00, 106.00, 100.00, 50.26, 25.15, 0.77, 84.29, 1, 0, 44.54, 33.73
10/19/2016, 1:35:44.251, 13:19:36, 5.020, 5.046, 59.85, 4.43, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.67, False, NaN, 10658.03, 2819.30, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 84.29, 1, 0, 44.67, 33.73
10/19/2016, 1:36:13.908, 13:20:06, 4.993, 5.050, 59.84, 4.64, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.35, False, NaN, 10658.12, 2717.66, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 84.62, 1, 0, 44.67, 33.84
10/19/2016, 1:36:43.566, 13:20:36, 5.036, 5.078, 59.84, 4.42, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.61, False, NaN, 10657.98, 2872.49, 104.00, 106.00, 100.00, 50.40, 25.36, 0.77, 84.62, 1, 0, 44.67, 33.84
10/19/2016, 1:37:13.214, 13:21:05, 5.051, 5.028, 59.60, 4.80, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3538.23, False, NaN, 10661.11, 2620.23, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 84.95, 1, 0, 44.80, 33.95
10/19/2016, 1:37:42.875, 13:21:35, 4.991, 5.089, 59.85, 4.42, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.22, False, NaN, 10658.02, 2877.38, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 85.28, 1, 0, 44.80, 33.95
10/19/2016, 1:38:12.534, 13:22:05, 4.986, 5.020, 59.60, 4.69, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.86, False, NaN, 10661.14, 2683.38, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 86.28, 1, 0, 44.93, 33.95
10/19/2016, 1:38:42.191, 13:22:34, 5.049, 5.086, 59.84, 4.44, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.95, False, NaN, 10658.15, 2878.31, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 87.62, 1, 0, 44.93, 34.06
10/19/2016, 1:39:11.850, 13:23:04, 5.052, 5.021, 59.84, 4.63, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3544.19, False, NaN, 10658.13, 2722.78, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 87.62, 1, 0, 44.93, 34.06
10/19/2016, 1:39:41.493, 13:23:34, 4.992, 5.071, 60.07, 4.50, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.94, False, NaN, 10658.16, 2815.27, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 87.62, 1, 0, 45.06, 34.06
10/19/2016, 1:40:11.151, 13:24:03, 5.008, 5.056, 60.07, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.48, False, NaN, 10655.15, 2826.17, 104.00, 106.00, 100.00, 50.69, 25.77, 0.77, 87.62, 1, 0, 45.06, 34.06
10/19/2016, 1:40:40.813, 13:24:33, 5.030, 5.067, 60.06, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.76, False, NaN, 10655.27, 2692.67, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 87.62, 1, 0, 45.06, 34.17
10/19/2016, 1:41:10.460, 13:25:03, 5.042, 5.069, 59.84, 4.42, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.91, False, NaN, 10658.16, 2847.01, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 87.95, 1, 0, 45.06, 34.17
10/19/2016, 1:41:40.117, 13:25:32, 5.013, 5.044, 59.61, 4.78, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.29, False, NaN, 10661.08, 2630.64, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 87.95, 1, 0, 45.19, 34.06
10/19/2016, 1:42:09.775, 13:26:02, 5.027, 5.095, 59.84, 4.43, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.03, False, NaN, 10658.13, 2868.83, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 88.28, 1, 0, 45.06, 33.95
10/19/2016, 1:42:39.434, 13:26:32, 5.048, 5.026, 59.83, 4.75, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3539.95, False, NaN, 10658.22, 2649.35, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 88.95, 1, 0, 45.06, 33.84
10/19/2016, 1:43:09.092, 13:27:01, 5.010, 5.091, 59.84, 4.42, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.32, False, NaN, 10658.11, 2870.49, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 89.28, 1, 0, 44.93, 33.84
10/19/2016, 1:43:38.749, 13:27:31, 4.993, 5.024, 59.80, 4.60, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3541.42, False, NaN, 10658.65, 2747.91, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 89.28, 1, 0, 44.93, 33.73
10/19/2016, 1:44:08.407, 13:28:01, 5.050, 5.088, 59.84, 4.53, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.26, False, NaN, 10658.16, 2861.67, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 89.95, 1, 0, 44.93, 33.62
10/19/2016, 1:44:38.064, 13:28:30, 5.067, 5.043, 60.08, 4.55, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.77, False, NaN, 10655.13, 2777.86, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 89.95, 1, 0, 44.93, 33.62
10/19/2016, 1:45:07.710, 13:29:00, 5.001, 5.071, 59.83, 4.59, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.00, False, NaN, 10658.20, 2750.81, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 46.64, 1, 0, 44.80, 33.51
10/19/2016, 1:45:37.368, 13:29:30, 5.012, 5.083, 59.84, 4.46, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.41, False, NaN, 10658.10, 2847.25, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 49.30, 1, 0, 44.80, 33.51
10/19/2016, 1:46:07.027, 13:29:59, 5.072, 5.052, 59.82, 4.80, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.11, False, NaN, 10658.34, 2618.12, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 49.30, 1, 0, 44.80, 33.40
10/19/2016, 1:46:36.685, 13:30:29, 5.068, 5.097, 59.84, 4.44, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.30, False, NaN, 10658.11, 2857.44, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 49.64, 1, 0, 44.80, 33.40
10/19/2016, 1:47:06.344, 13:30:59, 5.023, 5.057, 59.83, 4.83, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.01, False, NaN, 10658.18, 2602.36, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 51.97, 1, 0, 44.67, 33.40
10/19/2016, 1:47:36.001, 13:31:28, 5.045, 5.121, 59.84, 4.45, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.03, False, NaN, 10658.10, 2848.76, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 52.63, 1, 0, 44.67, 33.29
10/19/2016, 1:48:05.648, 13:31:58, 5.070, 5.055, 59.83, 4.74, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.55, False, NaN, 10658.19, 2654.47, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 52.63, 1, 0, 44.54, 33.29
10/19/2016, 1:48:35.305, 13:32:27, 5.058, 5.115, 59.83, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.22, False, NaN, 10658.19, 2832.89, 104.00, 106.00, 100.00, 50.40, 25.87, 0.76, 52.63, 1, 0, 44.54, 33.18
10/19/2016, 1:49:04.968, 13:32:57, 5.033, 5.062, 59.84, 4.55, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.11, False, NaN, 10658.11, 2780.62, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 54.97, 1, 0, 44.54, 33.18
10/19/2016, 1:49:34.625, 13:33:27, 5.073, 5.111, 60.07, 4.66, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.80, False, NaN, 10655.18, 2797.63, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 55.30, 1, 0, 44.41, 33.07
10/19/2016, 1:50:04.277, 13:33:56, 5.094, 5.118, 59.84, 4.53, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.92, False, NaN, 10658.08, 2796.14, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 54.97, 1, 0, 44.41, 33.07
10/19/2016, 1:50:33.940, 13:34:26, 5.042, 5.093, 59.61, 4.71, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.48, False, NaN, 10655.12, 2671.25, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 55.30, 1, 0, 44.41, 32.96
10/19/2016, 1:51:03.597, 13:34:56, 5.039, 5.129, 59.84, 4.46, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.98, False, NaN, 10658.09, 2841.47, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 55.30, 1, 0, 44.41, 32.96
10/19/2016, 1:51:33.256, 13:35:25, 5.101, 5.079, 59.60, 4.85, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.51, False, NaN, 10661.10, 2590.08, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 55.30, 1, 0, 44.28, 32.85
10/19/2016, 1:52:02.903, 13:35:55, 5.110, 5.141, 59.85, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.53, False, NaN, 10658.00, 2835.32, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 57.96, 1, 0, 44.28, 32.85
10/19/2016, 1:52:32.560, 13:36:25, 5.049, 5.082, 59.62, 4.75, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.38, False, NaN, 10660.96, 2604.11, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 59.30, 1, 0, 44.28, 32.74
10/19/2016, 1:53:02.218, 13:36:54, 5.064, 5.145, 59.85, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.26, False, NaN, 10657.96, 2833.31, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 59.30, 1, 0, 44.15, 32.74
10/19/2016, 1:53:31.881, 13:37:24, 5.116, 5.087, 59.62, 4.68, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.14, False, NaN, 10660.96, 2691.26, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 59.30, 1, 0, 44.15, 32.85
10/19/2016, 1:54:01.523, 13:37:54, 5.098, 5.131, 59.85, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.23, False, NaN, 10657.94, 2767.14, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 59.30, 1, 0, 44.15, 32.74
10/19/2016, 1:54:31.182, 13:38:23, 5.066, 5.093, 60.09, 4.54, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.77, False, NaN, 10654.96, 2789.72, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 61.63, 1, 0, 44.03, 32.63
10/19/2016, 1:55:00.840, 13:38:53, 5.080, 5.117, 59.85, 4.76, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.98, False, NaN, 10657.99, 2720.26, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.30, 1, 0, 44.03, 32.63
10/19/2016, 1:55:30.497, 13:39:23, 5.097, 5.119, 59.86, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.22, False, NaN, 10657.83, 2816.90, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 61.96, 1, 0, 43.90, 32.63
10/19/2016, 1:56:00.155, 13:39:52, 5.057, 5.089, 59.63, 4.82, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.68, False, NaN, 10657.86, 2604.42, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 61.96, 1, 0, 43.90, 32.52
10/19/2016, 1:56:29.813, 13:40:22, 5.076, 5.141, 59.86, 4.47, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.05, False, NaN, 10657.81, 2833.54, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 61.96, 1, 0, 43.90, 32.52
10/19/2016, 1:56:59.471, 13:40:52, 5.096, 5.075, 59.86, 4.80, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.26, False, NaN, 10657.79, 2615.45, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 61.96, 1, 0, 43.77, 32.52
10/19/2016, 1:57:29.133, 13:41:21, 5.107, 5.142, 59.87, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.16, False, NaN, 10657.75, 2836.37, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 62.30, 1, 0, 43.77, 32.41
10/19/2016, 1:57:58.791, 13:41:51, 5.042, 5.072, 59.63, 4.65, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.31, False, NaN, 10660.80, 2637.67, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 64.63, 1, 0, 43.77, 32.41
10/19/2016, 1:58:28.454, 13:42:21, 5.049, 5.131, 59.86, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.75, False, NaN, 10657.82, 2829.42, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 65.29, 1, 0, 43.77, 32.41
10/19/2016, 1:58:58.113, 13:42:50, 5.105, 5.082, 60.11, 4.59, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.81, False, NaN, 10657.75, 2755.62, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 64.96, 1, 0, 43.64, 32.41
10/19/2016, 1:59:27.771, 13:43:20, 5.095, 5.107, 59.91, 4.64, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.08, False, NaN, 10657.23, 2716.86, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 64.96, 1, 0, 43.64, 32.41
10/19/2016, 1:59:57.414, 13:43:50, 5.047, 5.119, 59.87, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.17, False, NaN, 10657.69, 2826.16, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 64.96, 1, 0, 43.64, 32.30
10/19/2016, 2:00:27.077, 13:44:19, 5.062, 5.098, 59.87, 4.81, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.74, False, NaN, 10657.68, 2685.56, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 64.96, 1, 0, 43.64, 32.30
10/19/2016, 2:00:56.733, 13:44:49, 5.086, 5.128, 59.88, 4.47, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.74, False, NaN, 10657.58, 2838.24, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 65.29, 1, 0, 43.64, 32.20
10/19/2016, 2:01:26.391, 13:45:19, 5.070, 5.082, 59.88, 4.85, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.19, False, NaN, 10660.64, 2587.03, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 65.29, 1, 0, 43.51, 32.20
10/19/2016, 2:01:56.043, 13:45:48, 5.045, 5.141, 59.88, 4.47, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.45, False, NaN, 10657.65, 2839.02, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 67.63, 1, 0, 43.51, 32.20
10/19/2016, 2:02:25.701, 13:46:18, 5.087, 5.073, 59.65, 4.76, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.25, False, NaN, 10660.57, 2644.77, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 67.96, 1, 0, 43.51, 32.20
10/19/2016, 2:02:55.359, 13:46:48, 5.102, 5.138, 59.88, 4.49, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.00, False, NaN, 10657.62, 2825.09, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 67.96, 1, 0, 43.51, 32.20
10/19/2016, 2:03:25.022, 13:47:17, 5.038, 5.067, 59.88, 4.57, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.37, False, NaN, 10657.58, 2669.73, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 67.96, 1, 0, 43.39, 32.09
10/19/2016, 2:03:54.663, 13:47:47, 5.040, 5.120, 60.12, 4.51, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.85, False, NaN, 10654.60, 2809.16, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 67.96, 1, 0, 43.39, 32.09
10/19/2016, 2:04:24.326, 13:48:17, 5.099, 5.092, 59.89, 4.54, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.41, False, NaN, 10654.58, 2787.16, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 67.96, 1, 0, 43.39, 32.09
10/19/2016, 2:04:53.989, 13:48:46, 5.095, 5.091, 60.12, 4.69, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.00, False, NaN, 10654.55, 2687.06, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 68.96, 1, 0, 43.26, 32.09
10/19/2016, 2:05:23.636, 13:49:16, 5.033, 5.120, 59.89, 4.46, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.65, False, NaN, 10657.47, 2844.57, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 69.96, 1, 0, 43.26, 32.09
10/19/2016, 2:05:53.299, 13:49:45, 5.049, 5.085, 59.65, 4.84, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.86, False, NaN, 10660.48, 2651.44, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 69.96, 1, 0, 43.26, 31.98
10/19/2016, 2:06:22.956, 13:50:15, 5.068, 5.122, 59.89, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.15, False, NaN, 10657.46, 2846.07, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 69.96, 1, 0, 43.26, 31.98
10/19/2016, 2:06:52.615, 13:50:45, 5.069, 5.066, 59.88, 4.82, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.55, False, NaN, 10660.47, 2605.58, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 69.63, 1, 0, 43.26, 31.98
10/19/2016, 2:07:22.257, 13:51:14, 5.037, 5.130, 59.89, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.01, False, NaN, 10657.46, 2848.92, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 69.63, 1, 0, 43.26, 31.98
10/19/2016, 2:07:51.916, 13:51:44, 5.071, 5.062, 59.65, 4.71, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.47, False, NaN, 10660.54, 2670.65, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 69.63, 1, 0, 43.26, 31.98
10/19/2016, 2:08:21.574, 13:52:14, 5.092, 5.128, 60.11, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.32, False, NaN, 10654.76, 2816.40, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 71.29, 1, 0, 43.13, 31.98
10/19/2016, 2:08:51.237, 13:52:43, 5.039, 5.067, 60.13, 4.54, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.67, False, NaN, 10654.39, 2710.97, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 71.96, 1, 0, 43.13, 31.87
10/19/2016, 2:09:20.894, 13:53:13, 5.029, 5.106, 60.13, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.62, False, NaN, 10654.43, 2779.77, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 71.96, 1, 0, 43.13, 31.98
10/19/2016, 2:09:50.550, 13:53:43, 5.068, 5.094, 59.89, 4.51, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.59, False, NaN, 10654.40, 2805.24, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 71.96, 1, 0, 43.13, 31.98
10/19/2016, 2:10:20.197, 13:54:12, 5.097, 5.087, 59.91, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.14, False, NaN, 10657.19, 2658.01, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 72.29, 1, 0, 43.13, 31.87
10/19/2016, 2:10:49.855, 13:54:42, 5.032, 5.125, 59.90, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.95, False, NaN, 10657.35, 2844.07, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 72.29, 1, 0, 43.13, 31.87
10/19/2016, 2:11:19.513, 13:55:12, 5.045, 5.080, 59.67, 4.82, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.67, False, NaN, 10660.25, 2611.20, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 73.96, 1, 0, 43.13, 31.87
10/19/2016, 2:11:49.171, 13:55:41, 5.065, 5.129, 59.90, 4.46, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.85, False, NaN, 10657.32, 2843.16, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.62, 1, 0, 43.13, 31.87
10/19/2016, 2:12:18.830, 13:56:11, 5.073, 5.059, 59.67, 4.79, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.64, False, NaN, 10657.31, 2623.22, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.62, 1, 0, 43.01, 31.87
10/19/2016, 2:12:48.487, 13:56:41, 5.042, 5.124, 59.91, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.82, False, NaN, 10657.28, 2848.05, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.62, 1, 0, 43.01, 31.87
10/19/2016, 2:13:18.145, 13:57:10, 5.068, 5.068, 59.67, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.94, False, NaN, 10660.30, 2702.50, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.29, 1, 0, 43.01, 31.87
10/19/2016, 2:13:47.803, 13:57:40, 5.092, 5.129, 59.90, 4.55, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.95, False, NaN, 10657.31, 2782.83, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 74.29, 1, 0, 43.01, 31.76
10/19/2016, 2:14:17.461, 13:58:10, 5.050, 5.077, 60.13, 4.53, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.41, False, NaN, 10654.41, 2744.79, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 43.01, 31.76
10/19/2016, 2:14:47.118, 13:58:39, 5.034, 5.106, 60.14, 4.72, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.03, False, NaN, 10654.27, 2665.67, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 43.01, 31.76
10/19/2016, 2:15:16.776, 13:59:09, 5.090, 5.109, 59.91, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.29, False, NaN, 10657.24, 2819.17, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 76.29, 1, 0, 43.01, 31.76
10/19/2016, 2:15:46.434, 13:59:39, 5.101, 5.084, 59.91, 4.81, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.00, False, NaN, 10657.26, 2613.02, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 76.96, 1, 0, 43.01, 31.76
10/19/2016, 2:16:16.091, 14:00:08, 5.089, 5.118, 59.91, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.86, False, NaN, 10657.23, 2841.28, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 77.29, 1, 0, 43.01, 31.76
10/19/2016, 2:16:45.749, 14:00:38, 5.041, 5.075, 59.90, 4.79, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.89, False, NaN, 10657.33, 2591.56, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 77.29, 1, 0, 43.01, 31.76
10/19/2016, 2:17:15.412, 14:01:08, 5.058, 5.126, 59.91, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.98, False, NaN, 10657.21, 2842.05, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 77.29, 1, 0, 43.01, 31.76
