Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 2:17:45.055, 14:01:37, 5.089, 5.062, 59.91, 4.75, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.98, False, NaN, 10657.26, 2649.33, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 77.29, 1, 0, 42.88, 31.76
10/19/2016, 2:18:14.713, 14:02:07, 5.060, 5.121, 59.91, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.70, False, NaN, 10657.24, 2834.32, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 77.29, 1, 0, 43.01, 31.76
10/19/2016, 2:18:44.371, 14:02:37, 5.051, 5.068, 59.91, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.44, False, NaN, 10657.21, 2768.37, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 77.29, 1, 0, 42.88, 31.76
10/19/2016, 2:19:14.034, 14:03:06, 5.066, 5.103, 59.91, 4.62, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.94, False, NaN, 10657.19, 2733.53, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 77.62, 1, 0, 42.88, 31.76
10/19/2016, 2:19:43.692, 14:03:36, 5.043, 5.069, 59.91, 4.47, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.97, False, NaN, 10657.19, 2791.53, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 78.95, 1, 0, 42.88, 31.76
10/19/2016, 2:20:13.335, 14:04:06, 5.021, 5.082, 59.91, 4.65, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.75, False, NaN, 10657.24, 2712.69, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 80.29, 1, 0, 42.88, 31.76
10/19/2016, 2:20:42.993, 14:04:35, 5.063, 5.100, 59.91, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.70, False, NaN, 10657.22, 2852.93, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 80.62, 1, 0, 42.88, 31.76
10/19/2016, 2:21:12.652, 14:05:05, 5.077, 5.055, 59.67, 4.82, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.72, False, NaN, 10660.27, 2604.40, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.62, 1, 0, 42.88, 31.76
10/19/2016, 2:21:42.310, 14:05:35, 5.073, 5.103, 59.91, 4.44, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.41, False, NaN, 10657.23, 2859.21, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.29, 1, 0, 42.88, 31.76
10/19/2016, 2:22:11.968, 14:06:04, 5.016, 5.050, 59.90, 4.74, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3519.52, False, NaN, 10657.30, 2611.38, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.29, 1, 0, 42.88, 31.76
10/19/2016, 2:22:41.626, 14:06:34, 5.035, 5.113, 59.91, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.67, False, NaN, 10657.20, 2859.50, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.62, 1, 0, 43.01, 31.76
10/19/2016, 2:23:11.274, 14:07:03, 5.074, 5.045, 59.91, 4.71, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.54, False, NaN, 10660.28, 2673.87, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.62, 1, 0, 42.88, 31.76
10/19/2016, 2:23:40.931, 14:07:33, 5.020, 5.102, 59.90, 4.48, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.15, False, NaN, 10657.30, 2831.87, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 80.95, 1, 0, 43.01, 31.76
10/19/2016, 2:24:10.589, 14:08:03, 5.039, 5.070, 60.14, 4.53, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.51, False, NaN, 10654.30, 2794.18, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 81.95, 1, 0, 43.01, 31.87
10/19/2016, 2:24:40.246, 14:08:32, 5.058, 5.095, 60.13, 4.65, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.83, False, NaN, 10654.39, 2711.46, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 81.62, 1, 0, 43.01, 32.09
10/19/2016, 2:25:09.905, 14:09:02, 5.050, 5.076, 59.91, 4.45, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.03, False, NaN, 10657.18, 2812.27, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 81.95, 1, 0, 43.13, 32.20
10/19/2016, 2:25:39.563, 14:09:32, 5.020, 5.069, 59.67, 4.71, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.83, False, NaN, 10660.29, 2674.78, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 81.95, 1, 0, 43.26, 32.30
10/19/2016, 2:26:09.221, 14:10:01, 5.049, 5.099, 59.91, 4.44, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.57, False, NaN, 10657.27, 2862.18, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 81.95, 1, 0, 43.39, 32.41
10/19/2016, 2:26:38.879, 14:10:31, 5.064, 5.041, 59.67, 4.80, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.76, False, NaN, 10660.32, 2615.82, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 82.29, 1, 0, 43.39, 32.63
10/19/2016, 2:27:08.522, 14:11:01, 5.005, 5.100, 59.90, 4.43, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.84, False, NaN, 10657.36, 2869.06, 104.00, 106.00, 100.00, 49.54, 24.14, 0.76, 82.29, 1, 0, 43.51, 32.74
10/19/2016, 2:27:38.181, 14:11:30, 4.999, 5.032, 59.67, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3534.77, False, NaN, 10660.32, 2632.88, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 82.29, 1, 0, 43.64, 32.74
10/19/2016, 2:28:07.838, 14:12:00, 5.014, 5.095, 59.90, 4.42, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.35, False, NaN, 10657.34, 2872.31, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 84.29, 1, 0, 43.77, 32.85
10/19/2016, 2:28:37.500, 14:12:30, 5.064, 5.033, 59.90, 4.65, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3533.96, False, NaN, 10660.32, 2715.13, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 84.95, 1, 0, 43.90, 33.07
10/19/2016, 2:29:07.162, 14:12:59, 5.048, 5.081, 59.90, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.43, False, NaN, 10657.40, 2805.17, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 85.28, 1, 0, 43.90, 33.07
10/19/2016, 2:29:36.819, 14:13:29, 5.020, 5.068, 60.13, 4.50, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.22, False, NaN, 10654.47, 2818.29, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 85.28, 1, 0, 44.03, 33.07
10/19/2016, 2:30:06.461, 14:13:59, 5.045, 5.081, 60.13, 4.70, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.60, False, NaN, 10654.43, 2682.85, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 85.28, 1, 0, 44.03, 33.29
10/19/2016, 2:30:36.120, 14:14:28, 5.053, 5.080, 59.90, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.51, False, NaN, 10657.40, 2834.76, 104.00, 106.00, 100.00, 49.69, 24.64, 0.78, 85.28, 1, 0, 44.15, 33.29
10/19/2016, 2:31:05.778, 14:14:58, 5.022, 5.059, 59.65, 4.77, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.45, False, NaN, 10660.47, 2638.60, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 85.28, 1, 0, 44.28, 33.40
10/19/2016, 2:31:35.436, 14:15:28, 5.044, 5.108, 59.90, 4.44, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.41, False, NaN, 10657.38, 2858.28, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 85.28, 1, 0, 44.28, 33.40
10/19/2016, 2:32:05.095, 14:15:57, 5.064, 5.040, 59.89, 4.78, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.34, False, NaN, 10657.47, 2632.63, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 85.62, 1, 0, 44.41, 33.51
10/19/2016, 2:32:34.752, 14:16:27, 5.023, 5.105, 59.89, 4.44, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.32, False, NaN, 10657.44, 2860.72, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 85.95, 1, 0, 44.41, 33.51
10/19/2016, 2:33:04.410, 14:16:57, 5.007, 5.038, 59.66, 4.63, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3529.50, False, NaN, 10660.39, 2655.31, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 86.28, 1, 0, 44.41, 33.62
10/19/2016, 2:33:34.058, 14:17:26, 5.016, 5.099, 59.89, 4.45, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.73, False, NaN, 10657.49, 2855.21, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 86.62, 1, 0, 44.54, 33.73
10/19/2016, 2:34:03.720, 14:17:56, 5.073, 5.048, 60.13, 4.56, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3520.83, False, NaN, 10657.49, 2771.89, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 86.95, 1, 0, 44.54, 33.73
10/19/2016, 2:34:33.368, 14:18:26, 5.057, 5.075, 59.89, 4.58, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.17, False, NaN, 10657.52, 2756.03, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 87.28, 1, 0, 44.67, 33.73
10/19/2016, 2:35:03.031, 14:18:55, 5.014, 5.077, 59.89, 4.47, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.92, False, NaN, 10657.41, 2837.13, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 87.28, 1, 0, 44.67, 33.84
10/19/2016, 2:35:32.687, 14:19:25, 5.032, 5.069, 59.65, 4.77, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.34, False, NaN, 10660.55, 2638.73, 104.00, 106.00, 100.00, 50.11, 25.36, 0.79, 87.62, 1, 0, 44.80, 33.84
10/19/2016, 2:36:02.345, 14:19:55, 5.056, 5.084, 59.88, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.04, False, NaN, 10657.59, 2861.29, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 88.28, 1, 0, 44.80, 33.84
10/19/2016, 2:36:32.003, 14:20:24, 5.023, 5.046, 59.89, 4.81, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.46, False, NaN, 10657.51, 2614.77, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 88.28, 1, 0, 44.80, 33.95
10/19/2016, 2:37:01.650, 14:20:54, 5.067, 5.101, 59.89, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.89, False, NaN, 10657.39, 2866.00, 104.00, 106.00, 100.00, 50.26, 25.56, 0.78, 88.62, 1, 0, 44.93, 33.95
10/19/2016, 2:37:31.313, 14:21:24, 5.049, 5.029, 59.89, 4.74, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3537.08, False, NaN, 10657.54, 2657.89, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 49.64, 1, 0, 44.93, 33.95
10/19/2016, 2:38:00.970, 14:21:53, 5.019, 5.100, 59.89, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.98, False, NaN, 10657.49, 2863.11, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 39.64, 1, 0, 44.93, 34.06
10/19/2016, 2:38:30.628, 14:22:23, 5.000, 5.030, 59.89, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3536.48, False, NaN, 10657.50, 2671.70, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 39.64, 1, 0, 44.93, 34.06
10/19/2016, 2:39:00.286, 14:22:52, 5.005, 5.088, 59.88, 4.45, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.97, False, NaN, 10657.55, 2850.63, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 39.64, 1, 0, 45.06, 34.06
10/19/2016, 2:39:29.933, 14:23:22, 5.066, 5.046, 60.12, 4.53, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.32, False, NaN, 10657.47, 2792.90, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 39.97, 1, 0, 45.06, 34.06
10/19/2016, 2:39:59.589, 14:23:52, 5.066, 5.071, 60.12, 4.63, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.46, False, NaN, 10654.58, 2728.27, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 43.64, 1, 0, 45.06, 34.06
10/19/2016, 2:40:29.244, 14:24:21, 5.012, 5.090, 59.89, 4.44, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.60, False, NaN, 10657.44, 2855.72, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 45.30, 1, 0, 45.06, 33.95
10/19/2016, 2:40:58.902, 14:24:51, 5.033, 5.069, 59.65, 4.82, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.26, False, NaN, 10660.57, 2607.16, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 45.30, 1, 0, 45.06, 33.95
10/19/2016, 2:41:28.560, 14:25:21, 5.074, 5.104, 59.88, 4.44, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.49, False, NaN, 10657.54, 2858.31, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 45.64, 1, 0, 45.06, 33.84
10/19/2016, 2:41:58.218, 14:25:50, 5.049, 5.054, 59.88, 4.75, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3515.50, False, NaN, 10657.54, 2648.34, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 48.64, 1, 0, 45.06, 33.73
10/19/2016, 2:42:27.881, 14:26:20, 5.042, 5.119, 59.89, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.91, False, NaN, 10657.53, 2853.92, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 48.64, 1, 0, 44.93, 33.73
10/19/2016, 2:42:57.533, 14:26:50, 5.067, 5.053, 59.88, 4.74, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.01, False, NaN, 10657.56, 2657.24, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 48.30, 1, 0, 44.93, 33.73
10/19/2016, 2:43:27.191, 14:27:19, 5.086, 5.122, 59.89, 4.47, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.33, False, NaN, 10657.51, 2837.33, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 48.30, 1, 0, 44.93, 33.62
10/19/2016, 2:43:56.849, 14:27:49, 5.030, 5.059, 59.89, 4.55, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3511.78, False, NaN, 10657.54, 2689.14, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 48.64, 1, 0, 44.80, 33.51
10/19/2016, 2:44:26.492, 14:28:19, 5.027, 5.090, 60.11, 4.51, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.97, False, NaN, 10654.63, 2809.71, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 51.97, 1, 0, 44.80, 33.51
10/19/2016, 2:44:56.151, 14:28:48, 5.087, 5.080, 59.88, 4.53, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.01, False, NaN, 10654.56, 2794.74, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 52.30, 1, 0, 44.80, 33.40
10/19/2016, 2:45:25.809, 14:29:18, 5.090, 5.087, 60.12, 4.68, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.59, False, NaN, 10654.57, 2692.68, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 52.30, 1, 0, 44.67, 33.40
10/19/2016, 2:45:55.466, 14:29:48, 5.032, 5.120, 59.89, 4.46, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.63, False, NaN, 10657.50, 2845.63, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 52.30, 1, 0, 44.67, 33.40
10/19/2016, 2:46:25.124, 14:30:17, 5.048, 5.083, 59.65, 4.83, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.87, False, NaN, 10660.55, 2597.88, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 54.63, 1, 0, 44.67, 33.29
10/19/2016, 2:46:54.782, 14:30:47, 5.102, 5.134, 59.89, 4.46, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.45, False, NaN, 10657.44, 2840.71, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.63, 1, 0, 44.54, 33.29
10/19/2016, 2:47:24.440, 14:31:17, 5.087, 5.074, 59.65, 4.81, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.75, False, NaN, 10660.50, 2612.55, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.63, 1, 0, 44.54, 33.18
10/19/2016, 2:47:54.092, 14:31:46, 5.055, 5.136, 59.89, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.02, False, NaN, 10657.54, 2838.96, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 55.30, 1, 0, 44.54, 33.18
10/19/2016, 2:48:23.749, 14:32:16, 5.077, 5.077, 59.66, 4.68, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.35, False, NaN, 10660.42, 2692.61, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 57.30, 1, 0, 44.41, 33.18
10/19/2016, 2:48:53.407, 14:32:46, 5.089, 5.123, 59.89, 4.55, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.80, False, NaN, 10657.46, 2779.25, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 58.30, 1, 0, 44.41, 33.07
10/19/2016, 2:49:23.066, 14:33:15, 5.061, 5.089, 60.13, 4.54, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.43, False, NaN, 10654.50, 2787.37, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 58.63, 1, 0, 44.41, 33.07
10/19/2016, 2:49:52.723, 14:33:45, 5.050, 5.122, 60.12, 4.63, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.36, False, NaN, 10654.53, 2728.85, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 58.63, 1, 0, 44.41, 32.96
10/19/2016, 2:50:22.380, 14:34:15, 5.110, 5.124, 59.89, 4.52, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.50, False, NaN, 10654.40, 2798.38, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 59.30, 1, 0, 44.28, 32.96
10/19/2016, 2:50:52.023, 14:34:44, 5.070, 5.107, 59.89, 4.82, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.15, False, NaN, 10657.44, 2609.21, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 60.96, 1, 0, 44.28, 32.96
10/19/2016, 2:51:21.681, 14:35:14, 5.058, 5.155, 59.90, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.46, False, NaN, 10657.34, 2824.95, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 60.63, 1, 0, 44.15, 32.85
10/19/2016, 2:51:51.344, 14:35:44, 5.068, 5.103, 59.89, 4.83, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.50, False, NaN, 10657.50, 2601.76, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 60.63, 1, 0, 44.15, 32.85
10/19/2016, 2:52:21.001, 14:36:13, 5.125, 5.159, 59.90, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.01, False, NaN, 10657.35, 2821.86, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 60.63, 1, 0, 44.15, 32.85
10/19/2016, 2:52:50.663, 14:36:43, 5.114, 5.091, 59.66, 4.79, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.72, False, NaN, 10660.36, 2622.19, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 62.96, 1, 0, 44.15, 32.74
10/19/2016, 2:53:20.320, 14:37:13, 5.068, 5.150, 59.89, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.65, False, NaN, 10657.38, 2818.33, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 62.96, 1, 0, 44.03, 32.74
10/19/2016, 2:53:49.979, 14:37:42, 5.085, 5.097, 59.90, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.48, False, NaN, 10657.38, 2730.04, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.96, 1, 0, 44.03, 32.63
10/19/2016, 2:54:19.637, 14:38:12, 5.107, 5.126, 59.90, 4.63, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.32, False, NaN, 10657.35, 2725.94, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.96, 1, 0, 44.03, 32.63
10/19/2016, 2:54:49.295, 14:38:41, 5.078, 5.104, 60.14, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.25, False, NaN, 10654.31, 2758.64, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 64.63, 1, 0, 43.90, 32.63
10/19/2016, 2:55:18.951, 14:39:11, 5.058, 5.122, 59.90, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.26, False, NaN, 10657.31, 2695.86, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 64.96, 1, 0, 43.90, 32.52
10/19/2016, 2:55:48.609, 14:39:41, 5.105, 5.138, 59.91, 4.49, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.93, False, NaN, 10657.24, 2821.18, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 64.96, 1, 0, 43.90, 32.52
10/19/2016, 2:56:18.266, 14:40:10, 5.120, 5.100, 59.68, 4.86, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.97, False, NaN, 10660.18, 2580.06, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 64.63, 1, 0, 43.77, 32.41
10/19/2016, 2:56:47.924, 14:40:40, 5.055, 5.153, 59.91, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.23, False, NaN, 10657.25, 2826.88, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 64.63, 1, 0, 43.77, 32.41
10/19/2016, 2:57:17.582, 14:41:10, 5.058, 5.092, 59.91, 4.79, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.38, False, NaN, 10657.22, 2625.70, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 64.96, 1, 0, 43.77, 32.41
10/19/2016, 2:57:47.241, 14:41:39, 5.119, 5.155, 59.90, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.54, False, NaN, 10657.29, 2829.12, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 64.96, 1, 0, 43.64, 32.30
10/19/2016, 2:58:16.883, 14:42:09, 5.117, 5.088, 59.91, 4.76, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.69, False, NaN, 10657.18, 2645.17, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 64.96, 1, 0, 43.64, 32.30
10/19/2016, 2:58:46.542, 14:42:39, 5.062, 5.143, 59.91, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.91, False, NaN, 10657.13, 2807.68, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 67.29, 1, 0, 43.64, 32.30
10/19/2016, 2:59:16.199, 14:43:08, 5.078, 5.108, 60.16, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.12, False, NaN, 10654.13, 2767.12, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 67.96, 1, 0, 43.51, 32.30
10/19/2016, 2:59:45.856, 14:43:38, 5.117, 5.121, 60.15, 4.69, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.39, False, NaN, 10654.18, 2689.31, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 67.63, 1, 0, 43.51, 32.30
10/19/2016, 3:00:15.515, 14:44:08, 5.090, 5.116, 59.92, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.71, False, NaN, 10657.05, 2819.88, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 67.63, 1, 0, 43.51, 32.20
10/19/2016, 3:00:45.165, 14:44:37, 5.078, 5.114, 59.68, 4.87, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.36, False, NaN, 10660.12, 2659.85, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 67.63, 1, 0, 43.51, 32.20
10/19/2016, 3:01:14.822, 14:45:07, 5.099, 5.146, 59.92, 4.48, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.71, False, NaN, 10657.03, 2827.59, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 69.29, 1, 0, 43.51, 32.20
10/19/2016, 3:01:44.490, 14:45:37, 5.114, 5.092, 59.68, 4.86, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.58, False, NaN, 10660.10, 2583.43, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 69.29, 1, 0, 43.51, 32.20
10/19/2016, 3:02:14.147, 14:46:06, 5.060, 5.153, 59.93, 4.48, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.89, False, NaN, 10657.03, 2829.52, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 69.29, 1, 0, 43.39, 32.09
10/19/2016, 3:02:43.789, 14:46:36, 5.060, 5.093, 59.93, 4.76, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.95, False, NaN, 10657.00, 2643.66, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 69.29, 1, 0, 43.39, 32.09
10/19/2016, 3:03:13.447, 14:47:06, 5.116, 5.153, 59.92, 4.51, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.08, False, NaN, 10657.05, 2829.28, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 69.29, 1, 0, 43.39, 32.09
10/19/2016, 3:03:43.106, 14:47:35, 5.111, 5.081, 59.93, 4.70, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.47, False, NaN, 10656.96, 2682.08, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 69.29, 1, 0, 43.39, 32.09
10/19/2016, 3:04:12.763, 14:48:05, 5.084, 5.121, 60.16, 4.54, 0.000, 2.142, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.68, False, NaN, 10657.00, 2787.37, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 70.96, 1, 0, 43.39, 32.09
10/19/2016, 3:04:42.426, 14:48:35, 5.059, 5.099, 60.16, 4.54, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.43, False, NaN, 10654.02, 2787.42, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 70.63, 1, 0, 43.39, 31.98
10/19/2016, 3:05:12.084, 14:49:04, 5.106, 5.100, 60.16, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.77, False, NaN, 10654.12, 2672.25, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 70.96, 1, 0, 43.26, 31.98
10/19/2016, 3:05:41.727, 14:49:34, 5.087, 5.114, 59.94, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.45, False, NaN, 10656.86, 2835.87, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 70.63, 1, 0, 43.26, 32.09
10/19/2016, 3:06:11.385, 14:50:04, 5.062, 5.097, 59.69, 4.85, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.29, False, NaN, 10660.01, 2624.89, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 70.96, 1, 0, 43.26, 31.98
10/19/2016, 3:06:41.043, 14:50:33, 5.083, 5.143, 59.93, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.87, False, NaN, 10656.87, 2831.79, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 70.63, 1, 0, 43.13, 31.98
10/19/2016, 3:07:10.702, 14:51:03, 5.102, 5.080, 59.93, 4.81, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.74, False, NaN, 10656.94, 2609.54, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 72.29, 1, 0, 43.13, 31.98
10/19/2016, 3:07:40.360, 14:51:33, 5.061, 5.143, 59.93, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.32, False, NaN, 10656.94, 2833.60, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 73.29, 1, 0, 43.13, 31.98
10/19/2016, 3:08:10.017, 14:52:02, 5.045, 5.076, 59.70, 4.67, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.83, False, NaN, 10659.91, 2699.16, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 73.62, 1, 0, 43.13, 31.98
10/19/2016, 3:08:39.675, 14:52:32, 5.103, 5.140, 59.94, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.45, False, NaN, 10656.86, 2828.05, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 73.62, 1, 0, 43.13, 31.87
10/19/2016, 3:09:09.333, 14:53:02, 5.113, 5.088, 60.18, 4.54, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.25, False, NaN, 10653.87, 2787.82, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 73.62, 1, 0, 43.13, 31.87
10/19/2016, 3:09:38.990, 14:53:31, 5.048, 5.120, 60.17, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.84, False, NaN, 10656.80, 2730.88, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 73.62, 1, 0, 43.13, 31.87
10/19/2016, 3:10:08.633, 14:54:01, 5.057, 5.119, 59.94, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.79, False, NaN, 10656.88, 2807.87, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 74.62, 1, 0, 43.13, 31.87
10/19/2016, 3:10:38.291, 14:54:30, 5.112, 5.096, 59.94, 4.81, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.89, False, NaN, 10656.89, 2614.35, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 75.62, 1, 0, 43.01, 31.87
10/19/2016, 3:11:07.949, 14:55:00, 5.098, 5.126, 59.94, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.78, False, NaN, 10656.86, 2833.77, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 3:11:37.607, 14:55:30, 5.048, 5.073, 59.93, 4.80, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.00, False, NaN, 10656.94, 2589.08, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 3:12:07.265, 14:55:59, 5.066, 5.139, 59.94, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.67, False, NaN, 10656.83, 2837.22, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 3:12:36.924, 14:56:29, 5.086, 5.068, 59.94, 4.77, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.02, False, NaN, 10656.83, 2634.84, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 75.29, 1, 0, 43.01, 31.76
10/19/2016, 3:13:06.571, 14:56:59, 5.058, 5.125, 59.94, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.87, False, NaN, 10656.79, 2834.67, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 75.62, 1, 0, 43.01, 31.87
10/19/2016, 3:13:36.229, 14:57:28, 5.035, 5.064, 59.94, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.32, False, NaN, 10656.83, 2759.24, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 75.62, 1, 0, 43.01, 31.76
10/19/2016, 3:14:05.892, 14:57:58, 5.079, 5.116, 59.94, 4.62, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.32, False, NaN, 10656.79, 2823.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 76.29, 1, 0, 43.01, 31.76
10/19/2016, 3:14:35.551, 14:58:28, 5.096, 5.085, 59.95, 4.54, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.74, False, NaN, 10656.74, 2785.01, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 77.95, 1, 0, 43.01, 31.76
10/19/2016, 3:15:05.198, 14:58:57, 5.036, 5.096, 59.94, 4.67, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.24, False, NaN, 10653.83, 2701.97, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 78.29, 1, 0, 43.01, 31.76
10/19/2016, 3:15:34.855, 14:59:27, 5.036, 5.117, 59.95, 4.46, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.83, False, NaN, 10656.77, 2841.60, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 78.29, 1, 0, 43.01, 31.76
10/19/2016, 3:16:04.518, 14:59:57, 5.093, 5.072, 59.71, 4.84, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.60, False, NaN, 10659.79, 2594.44, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 78.29, 1, 0, 43.01, 31.76
10/19/2016, 3:16:34.174, 15:00:26, 5.089, 5.119, 59.95, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.81, False, NaN, 10656.75, 2846.07, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 78.29, 1, 0, 43.01, 31.76
10/19/2016, 3:17:03.833, 15:00:56, 5.033, 5.067, 59.95, 4.75, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.05, False, NaN, 10656.77, 2601.08, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 78.29, 1, 0, 42.88, 31.76
10/19/2016, 3:17:33.490, 15:01:26, 5.054, 5.132, 59.95, 4.46, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.26, False, NaN, 10656.70, 2846.13, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 78.62, 1, 0, 42.88, 31.76
10/19/2016, 3:18:03.132, 15:01:55, 5.096, 5.066, 59.95, 4.72, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.49, False, NaN, 10659.73, 2670.42, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 78.95, 1, 0, 42.88, 31.76
10/19/2016, 3:18:32.791, 15:02:25, 5.071, 5.116, 59.95, 4.50, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.86, False, NaN, 10656.74, 2813.79, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 78.95, 1, 0, 42.88, 31.76
10/19/2016, 3:19:02.447, 15:02:55, 5.042, 5.070, 60.18, 4.54, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.39, False, NaN, 10653.79, 2786.53, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 80.95, 1, 0, 42.88, 31.76
10/19/2016, 3:19:32.104, 15:03:24, 5.074, 5.111, 60.17, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.06, False, NaN, 10653.88, 2770.65, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 81.29, 1, 0, 42.88, 31.76
10/19/2016, 3:20:01.762, 15:03:54, 5.092, 5.099, 59.95, 4.52, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.81, False, NaN, 10656.74, 2803.60, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 81.29, 1, 0, 42.88, 31.76
10/19/2016, 3:20:31.421, 15:04:24, 5.044, 5.090, 59.70, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.52, False, NaN, 10656.88, 2653.90, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.29, 1, 0, 42.88, 31.76
10/19/2016, 3:21:01.084, 15:04:53, 5.037, 5.131, 59.95, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.44, False, NaN, 10656.73, 2843.09, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.29, 1, 0, 42.88, 31.76
10/19/2016, 3:21:30.741, 15:05:23, 5.095, 5.073, 59.71, 4.82, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.55, False, NaN, 10659.79, 2604.73, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.29, 1, 0, 42.88, 31.65
10/19/2016, 3:22:00.384, 15:05:53, 5.106, 5.138, 59.95, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.06, False, NaN, 10656.76, 2824.44, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.29, 1, 0, 42.88, 31.65
10/19/2016, 3:22:30.042, 15:06:22, 5.045, 5.077, 59.71, 4.71, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.43, False, NaN, 10659.80, 2618.78, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.29, 1, 0, 42.88, 31.65
10/19/2016, 3:22:59.699, 15:06:52, 5.057, 5.138, 59.95, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.68, False, NaN, 10656.73, 2835.98, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 81.62, 1, 0, 42.88, 31.76
10/19/2016, 3:23:29.362, 15:07:22, 5.106, 5.077, 60.18, 4.65, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.44, False, NaN, 10659.76, 2709.81, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 80.62, 1, 0, 42.88, 31.65
10/19/2016, 3:23:59.020, 15:07:51, 5.086, 5.117, 59.95, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.85, False, NaN, 10656.73, 2770.15, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 82.62, 1, 0, 42.76, 31.65
10/19/2016, 3:24:28.677, 15:08:21, 5.058, 5.084, 60.18, 4.53, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.95, False, NaN, 10653.82, 2796.24, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 83.62, 1, 0, 42.88, 31.65
10/19/2016, 3:24:58.333, 15:08:51, 5.076, 5.112, 59.94, 4.75, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.45, False, NaN, 10656.83, 2724.91, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 83.62, 1, 0, 42.76, 31.65
10/19/2016, 3:25:27.991, 15:09:20, 5.096, 5.116, 59.95, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.41, False, NaN, 10656.75, 2816.48, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 3:25:57.642, 15:09:50, 5.051, 5.085, 59.71, 4.81, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.18, False, NaN, 10656.78, 2612.17, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 83.62, 1, 0, 42.88, 31.76
