Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 3:26:27.301, 15:10:19, 5.034, 5.132, 59.95, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.36, False, NaN, 10656.69, 2841.80, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 83.62, 1, 0, 42.88, 31.87
10/19/2016, 3:26:56.959, 15:10:49, 5.085, 5.063, 59.94, 4.79, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.73, False, NaN, 10656.86, 2623.11, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 83.95, 1, 0, 43.01, 31.87
10/19/2016, 3:27:26.617, 15:11:19, 5.096, 5.130, 59.94, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.99, False, NaN, 10656.81, 2845.67, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 83.95, 1, 0, 43.01, 31.98
10/19/2016, 3:27:56.276, 15:11:48, 5.025, 5.055, 59.70, 4.64, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.54, False, NaN, 10659.85, 2644.91, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 84.62, 1, 0, 43.13, 32.09
10/19/2016, 3:28:25.934, 15:12:18, 5.031, 5.113, 59.94, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.80, False, NaN, 10656.85, 2843.60, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.28, 1, 0, 43.26, 32.20
10/19/2016, 3:28:55.599, 15:12:48, 5.046, 5.058, 59.94, 4.58, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.22, False, NaN, 10656.87, 2759.48, 104.00, 106.00, 100.00, 49.40, 23.93, 0.76, 86.62, 1, 0, 43.26, 32.41
10/19/2016, 3:29:25.242, 15:13:17, 5.065, 5.084, 59.94, 4.59, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.53, False, NaN, 10656.90, 2753.59, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 86.62, 1, 0, 43.39, 32.52
10/19/2016, 3:29:54.904, 15:13:47, 5.030, 5.056, 59.94, 4.47, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.05, False, NaN, 10656.84, 2835.80, 104.00, 106.00, 100.00, 49.54, 24.03, 0.76, 86.62, 1, 0, 43.51, 32.63
10/19/2016, 3:30:24.567, 15:14:17, 5.035, 5.071, 59.94, 4.77, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.69, False, NaN, 10656.84, 2725.90, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 86.62, 1, 0, 43.64, 32.74
10/19/2016, 3:30:54.225, 15:14:46, 5.052, 5.085, 59.94, 4.44, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.64, False, NaN, 10656.88, 2860.04, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 86.62, 1, 0, 43.77, 32.85
10/19/2016, 3:31:23.871, 15:15:16, 5.010, 5.045, 59.93, 4.81, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.73, False, NaN, 10659.81, 2611.35, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 86.62, 1, 0, 43.77, 32.96
10/19/2016, 3:31:53.533, 15:15:46, 5.008, 5.106, 59.94, 4.44, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.58, False, NaN, 10656.90, 2861.64, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 86.95, 1, 0, 43.90, 33.07
10/19/2016, 3:32:23.192, 15:16:15, 5.059, 5.040, 59.93, 4.74, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.14, False, NaN, 10657.02, 2653.10, 104.00, 106.00, 100.00, 49.83, 24.44, 0.77, 86.95, 1, 0, 44.03, 33.18
10/19/2016, 3:32:52.843, 15:16:45, 5.076, 5.111, 59.93, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.32, False, NaN, 10656.92, 2850.91, 104.00, 106.00, 100.00, 49.83, 24.54, 0.77, 87.28, 1, 0, 44.03, 33.18
10/19/2016, 3:33:22.494, 15:17:15, 5.018, 5.047, 59.93, 4.56, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3522.02, False, NaN, 10656.96, 2675.77, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 87.28, 1, 0, 44.15, 33.18
10/19/2016, 3:33:52.152, 15:17:44, 5.020, 5.100, 60.12, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.57, False, NaN, 10654.57, 2827.88, 104.00, 106.00, 100.00, 49.97, 24.64, 0.77, 87.62, 1, 0, 44.15, 33.29
10/19/2016, 3:34:21.809, 15:18:14, 5.078, 5.070, 59.93, 4.52, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.55, False, NaN, 10653.95, 2800.96, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 87.62, 1, 0, 44.28, 33.40
10/19/2016, 3:34:51.468, 15:18:44, 5.076, 5.073, 60.17, 4.66, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.40, False, NaN, 10654.00, 2703.22, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 87.95, 1, 0, 44.28, 33.40
10/19/2016, 3:35:21.117, 15:19:13, 5.013, 5.098, 59.93, 4.44, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.76, False, NaN, 10657.00, 2859.30, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 88.28, 1, 0, 44.41, 33.51
10/19/2016, 3:35:50.775, 15:19:43, 5.031, 5.066, 59.69, 4.82, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.65, False, NaN, 10660.01, 2677.26, 104.00, 106.00, 100.00, 50.11, 24.95, 0.77, 88.62, 1, 0, 44.41, 33.62
10/19/2016, 3:36:20.433, 15:20:13, 5.050, 5.099, 59.93, 4.44, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.32, False, NaN, 10656.98, 2860.37, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 89.28, 1, 0, 44.54, 33.62
10/19/2016, 3:36:50.091, 15:20:42, 5.041, 5.045, 59.93, 4.81, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3523.21, False, NaN, 10660.06, 2611.25, 104.00, 106.00, 100.00, 50.26, 25.15, 0.77, 89.28, 1, 0, 44.54, 33.62
10/19/2016, 3:37:19.753, 15:21:12, 5.009, 5.104, 59.93, 4.43, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.28, False, NaN, 10656.99, 2867.01, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 89.62, 1, 0, 44.67, 33.73
10/19/2016, 3:37:49.411, 15:21:42, 5.045, 5.033, 59.69, 4.70, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3531.08, False, NaN, 10660.05, 2679.79, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 89.62, 1, 0, 44.67, 33.73
10/19/2016, 3:38:19.063, 15:22:11, 5.063, 5.099, 59.92, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.32, False, NaN, 10657.08, 2847.29, 104.00, 106.00, 100.00, 50.40, 25.36, 0.77, 89.95, 1, 0, 44.67, 33.84
10/19/2016, 3:38:48.713, 15:22:41, 5.003, 5.047, 59.92, 4.52, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.73, False, NaN, 10657.10, 2707.09, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 39.97, 1, 0, 44.80, 33.84
10/19/2016, 3:39:18.370, 15:23:11, 4.997, 5.078, 60.16, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.18, False, NaN, 10654.11, 2827.82, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 40.64, 1, 0, 44.80, 33.84
10/19/2016, 3:39:48.033, 15:23:40, 5.013, 5.051, 60.16, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3518.00, False, NaN, 10654.13, 2817.17, 104.00, 106.00, 100.00, 50.55, 25.56, 0.77, 43.64, 1, 0, 44.80, 33.84
10/19/2016, 3:40:17.692, 15:24:10, 5.065, 5.059, 60.15, 4.67, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.71, False, NaN, 10654.15, 2701.13, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 45.97, 1, 0, 44.93, 33.95
10/19/2016, 3:40:47.350, 15:24:40, 5.043, 5.070, 59.92, 4.43, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.11, False, NaN, 10657.05, 2868.66, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 45.97, 1, 0, 44.93, 33.95
10/19/2016, 3:41:16.996, 15:25:09, 5.017, 5.052, 59.68, 4.80, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3517.14, False, NaN, 10660.16, 2656.10, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 45.97, 1, 0, 44.93, 34.06
10/19/2016, 3:41:46.655, 15:25:39, 5.041, 5.100, 59.92, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.23, False, NaN, 10657.14, 2865.23, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 47.97, 1, 0, 45.06, 34.06
10/19/2016, 3:42:16.313, 15:26:09, 5.051, 5.040, 59.68, 4.78, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3527.92, False, NaN, 10657.34, 2629.76, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 48.97, 1, 0, 45.06, 34.06
10/19/2016, 3:42:45.960, 15:26:38, 5.019, 5.107, 59.92, 4.43, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.17, False, NaN, 10657.13, 2864.92, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 48.64, 1, 0, 45.06, 34.17
10/19/2016, 3:43:15.628, 15:27:08, 5.048, 5.046, 59.68, 4.66, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3525.58, False, NaN, 10660.11, 2706.20, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 50.30, 1, 0, 45.06, 34.06
10/19/2016, 3:43:45.275, 15:27:37, 5.073, 5.110, 59.91, 4.51, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.75, False, NaN, 10657.21, 2806.37, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 51.63, 1, 0, 45.06, 34.06
10/19/2016, 3:44:14.931, 15:28:07, 5.030, 5.058, 60.16, 4.51, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.76, False, NaN, 10654.09, 2745.83, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 51.30, 1, 0, 45.06, 33.95
10/19/2016, 3:44:44.589, 15:28:37, 5.021, 5.093, 60.15, 4.60, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.89, False, NaN, 10654.19, 2746.65, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 51.30, 1, 0, 44.93, 33.84
10/19/2016, 3:45:14.247, 15:29:06, 5.081, 5.099, 59.92, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.28, False, NaN, 10657.06, 2824.60, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 51.97, 1, 0, 44.93, 33.73
10/19/2016, 3:45:43.906, 15:29:36, 5.096, 5.079, 59.91, 4.79, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.27, False, NaN, 10657.18, 2624.48, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 52.30, 1, 0, 44.93, 33.73
10/19/2016, 3:46:13.563, 15:30:06, 5.035, 5.133, 59.92, 4.46, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.59, False, NaN, 10657.09, 2840.40, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 52.63, 1, 0, 44.93, 33.62
10/19/2016, 3:46:43.221, 15:30:35, 5.048, 5.083, 59.91, 4.81, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.32, False, NaN, 10657.17, 2591.56, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 55.97, 1, 0, 44.93, 33.62
10/19/2016, 3:47:12.877, 15:31:05, 5.069, 5.139, 59.91, 4.47, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.17, False, NaN, 10657.15, 2835.75, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 55.97, 1, 0, 44.80, 33.51
10/19/2016, 3:47:42.534, 15:31:35, 5.092, 5.070, 59.69, 4.78, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.98, False, NaN, 10657.16, 2630.39, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 55.97, 1, 0, 44.80, 33.51
10/19/2016, 3:48:12.181, 15:32:04, 5.059, 5.132, 59.92, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.16, False, NaN, 10657.12, 2835.97, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 55.97, 1, 0, 44.67, 33.40
10/19/2016, 3:48:41.838, 15:32:34, 5.072, 5.081, 59.92, 4.62, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.42, False, NaN, 10657.10, 2732.15, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 58.30, 1, 0, 44.67, 33.40
10/19/2016, 3:49:11.496, 15:33:04, 5.096, 5.133, 59.92, 4.72, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.33, False, NaN, 10657.12, 2668.08, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 59.30, 1, 0, 44.67, 33.29
10/19/2016, 3:49:41.155, 15:33:33, 5.069, 5.095, 60.16, 4.52, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.13, False, NaN, 10654.03, 2761.88, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 58.96, 1, 0, 44.54, 33.29
10/19/2016, 3:50:10.813, 15:34:03, 5.047, 5.111, 59.92, 4.66, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.37, False, NaN, 10657.11, 2704.79, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 58.96, 1, 0, 44.54, 33.18
10/19/2016, 3:50:40.471, 15:34:33, 5.092, 5.121, 59.93, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.19, False, NaN, 10656.99, 2829.72, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 60.30, 1, 0, 44.54, 33.18
10/19/2016, 3:51:10.130, 15:35:02, 5.104, 5.084, 59.69, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.49, False, NaN, 10660.04, 2590.82, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 61.96, 1, 0, 44.41, 33.07
10/19/2016, 3:51:39.777, 15:35:32, 5.042, 5.136, 59.93, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.53, False, NaN, 10657.01, 2836.51, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 61.96, 1, 0, 44.41, 33.07
10/19/2016, 3:52:09.435, 15:36:02, 5.045, 5.079, 59.93, 4.77, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.91, False, NaN, 10657.00, 2593.55, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 62.30, 1, 0, 44.41, 32.96
10/19/2016, 3:52:39.093, 15:36:31, 5.064, 5.142, 59.92, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.31, False, NaN, 10657.06, 2838.26, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 61.96, 1, 0, 44.28, 32.96
10/19/2016, 3:53:08.752, 15:37:01, 5.106, 5.076, 59.93, 4.73, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.93, False, NaN, 10659.95, 2659.62, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 63.96, 1, 0, 44.28, 32.96
10/19/2016, 3:53:38.399, 15:37:31, 5.083, 5.130, 59.93, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.18, False, NaN, 10656.99, 2806.94, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 64.63, 1, 0, 44.28, 32.85
10/19/2016, 3:54:08.057, 15:38:00, 5.070, 5.103, 60.16, 4.56, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.47, False, NaN, 10654.04, 2775.35, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 64.63, 1, 0, 44.15, 32.85
10/19/2016, 3:54:37.716, 15:38:30, 5.090, 5.127, 60.16, 4.69, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.39, False, NaN, 10654.06, 2684.73, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 64.29, 1, 0, 44.15, 32.85
10/19/2016, 3:55:07.373, 15:39:00, 5.090, 5.116, 59.94, 4.48, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.41, False, NaN, 10656.91, 2787.90, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 65.29, 1, 0, 44.03, 32.74
10/19/2016, 3:55:37.031, 15:39:29, 5.063, 5.111, 59.69, 4.75, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.84, False, NaN, 10659.98, 2647.08, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 66.96, 1, 0, 44.03, 32.63
10/19/2016, 3:56:06.693, 15:39:59, 5.097, 5.147, 59.93, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3437.52, False, NaN, 10656.88, 2828.55, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 66.63, 1, 0, 44.03, 32.63
10/19/2016, 3:56:36.343, 15:40:29, 5.114, 5.092, 59.69, 4.85, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.58, False, NaN, 10659.96, 2588.21, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 66.63, 1, 0, 43.90, 32.63
10/19/2016, 3:57:06.002, 15:40:58, 5.064, 5.154, 59.94, 4.48, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.40, False, NaN, 10656.90, 2830.39, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 66.63, 1, 0, 43.90, 32.63
10/19/2016, 3:57:35.660, 15:41:28, 5.056, 5.088, 59.70, 4.74, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.86, False, NaN, 10659.84, 2606.10, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 66.63, 1, 0, 43.90, 32.63
10/19/2016, 3:58:05.318, 15:41:58, 5.068, 5.149, 59.93, 4.48, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.84, False, NaN, 10656.92, 2831.48, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 66.63, 1, 0, 43.90, 32.52
10/19/2016, 3:58:34.975, 15:42:27, 5.062, 5.090, 60.17, 4.67, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.04, False, NaN, 10659.86, 2701.55, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 68.63, 1, 0, 43.77, 32.52
10/19/2016, 3:59:04.631, 15:42:57, 5.103, 5.130, 59.94, 4.59, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.59, False, NaN, 10656.85, 2750.72, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 68.96, 1, 0, 43.77, 32.41
10/19/2016, 3:59:34.274, 15:43:26, 5.069, 5.120, 60.18, 4.54, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.93, False, NaN, 10653.84, 2789.37, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 68.96, 1, 0, 43.77, 32.41
10/19/2016, 4:00:03.937, 15:43:56, 5.089, 5.125, 59.94, 4.77, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.08, False, NaN, 10656.82, 2637.43, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 68.96, 1, 0, 43.77, 32.41
10/19/2016, 4:00:33.594, 15:44:26, 5.103, 5.130, 59.94, 4.48, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.52, False, NaN, 10656.78, 2804.45, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 68.63, 1, 0, 43.77, 32.30
10/19/2016, 4:01:03.253, 15:44:55, 5.071, 5.106, 59.71, 4.83, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.19, False, NaN, 10659.80, 2603.03, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 68.96, 1, 0, 43.64, 32.30
10/19/2016, 4:01:32.911, 15:45:25, 5.089, 5.153, 59.94, 4.49, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.05, False, NaN, 10656.70, 2825.13, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 68.96, 1, 0, 43.64, 32.30
10/19/2016, 4:02:02.568, 15:45:55, 5.109, 5.087, 59.94, 4.82, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.42, False, NaN, 10656.82, 2605.43, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 70.96, 1, 0, 43.64, 32.30
10/19/2016, 4:02:32.225, 15:46:24, 5.068, 5.152, 59.95, 4.48, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.74, False, NaN, 10656.75, 2829.38, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 70.96, 1, 0, 43.51, 32.30
10/19/2016, 4:03:01.881, 15:46:54, 5.059, 5.090, 59.71, 4.70, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.30, False, NaN, 10659.81, 2618.61, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 71.29, 1, 0, 43.51, 32.30
10/19/2016, 4:03:31.524, 15:47:24, 5.115, 5.152, 59.95, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.16, False, NaN, 10656.75, 2760.38, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 71.29, 1, 0, 43.51, 32.30
10/19/2016, 4:04:01.187, 15:47:53, 5.128, 5.103, 60.19, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.94, False, NaN, 10656.78, 2730.68, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 71.29, 1, 0, 43.51, 32.20
10/19/2016, 4:04:30.848, 15:48:23, 5.115, 5.134, 59.95, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.87, False, NaN, 10656.72, 2720.07, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 71.29, 1, 0, 43.51, 32.20
10/19/2016, 4:05:00.495, 15:48:53, 5.070, 5.131, 60.00, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.72, False, NaN, 10656.08, 2798.60, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 71.29, 1, 0, 43.51, 32.20
10/19/2016, 4:05:30.162, 15:49:22, 5.090, 5.126, 59.96, 4.82, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.26, False, NaN, 10656.63, 2604.34, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 73.62, 1, 0, 43.39, 32.09
10/19/2016, 4:05:59.805, 15:49:52, 5.109, 5.153, 59.96, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.88, False, NaN, 10656.62, 2819.66, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 73.96, 1, 0, 43.39, 32.09
10/19/2016, 4:06:29.462, 15:50:22, 5.081, 5.102, 59.96, 4.87, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.99, False, NaN, 10656.56, 2578.54, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 73.96, 1, 0, 43.39, 32.09
10/19/2016, 4:06:59.125, 15:50:51, 5.091, 5.162, 59.96, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.88, False, NaN, 10656.54, 2822.10, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 73.96, 1, 0, 43.39, 32.09
10/19/2016, 4:07:28.788, 15:51:21, 5.114, 5.096, 59.96, 4.81, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.07, False, NaN, 10656.65, 2615.12, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 73.96, 1, 0, 43.26, 31.98
10/19/2016, 4:07:58.431, 15:51:51, 5.084, 5.155, 59.97, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.66, False, NaN, 10656.52, 2817.28, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 74.29, 1, 0, 43.26, 31.98
10/19/2016, 4:08:28.091, 15:52:20, 5.057, 5.086, 59.96, 4.63, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.33, False, NaN, 10656.56, 2727.43, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 75.96, 1, 0, 43.26, 31.98
10/19/2016, 4:08:57.750, 15:52:50, 5.059, 5.140, 59.97, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.88, False, NaN, 10656.51, 2814.43, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 76.29, 1, 0, 43.26, 31.98
10/19/2016, 4:09:27.408, 15:53:20, 5.118, 5.103, 59.97, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.49, False, NaN, 10656.49, 2765.72, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 76.29, 1, 0, 43.13, 31.98
10/19/2016, 4:09:57.065, 15:53:49, 5.113, 5.117, 60.20, 4.68, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.56, False, NaN, 10653.58, 2693.20, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 76.29, 1, 0, 43.13, 31.87
10/19/2016, 4:10:26.711, 15:54:19, 5.055, 5.134, 59.97, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.94, False, NaN, 10656.42, 2827.96, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 76.29, 1, 0, 43.13, 31.87
10/19/2016, 4:10:56.369, 15:54:49, 5.071, 5.107, 59.73, 4.86, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.32, False, NaN, 10659.46, 2582.72, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 76.29, 1, 0, 43.01, 31.98
10/19/2016, 4:11:26.028, 15:55:18, 5.109, 5.139, 59.97, 4.48, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.31, False, NaN, 10656.41, 2834.08, 104.00, 106.00, 100.00, 49.26, 24.24, 0.75, 76.62, 1, 0, 43.01, 31.87
10/19/2016, 4:11:55.685, 15:55:48, 5.082, 5.085, 59.98, 4.85, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.51, False, NaN, 10656.38, 2588.85, 104.00, 106.00, 100.00, 49.26, 24.24, 0.75, 76.62, 1, 0, 43.01, 31.87
10/19/2016, 4:12:25.342, 15:56:18, 5.067, 5.145, 59.98, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.21, False, NaN, 10656.35, 2837.81, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 78.62, 1, 0, 43.01, 31.87
10/19/2016, 4:12:55.000, 15:56:47, 5.088, 5.078, 59.74, 4.74, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.41, False, NaN, 10659.33, 2657.08, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 78.95, 1, 0, 43.01, 31.87
10/19/2016, 4:13:24.658, 15:57:17, 5.085, 5.130, 59.98, 4.52, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.33, False, NaN, 10656.38, 2804.12, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 79.29, 1, 0, 43.01, 31.87
10/19/2016, 4:13:54.304, 15:57:46, 5.054, 5.082, 60.22, 4.55, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.31, False, NaN, 10653.34, 2780.35, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 78.95, 1, 0, 43.01, 31.87
10/19/2016, 4:14:23.961, 15:58:16, 5.082, 5.118, 60.21, 4.69, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.45, False, NaN, 10653.43, 2761.46, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 79.29, 1, 0, 43.01, 31.87
10/19/2016, 4:14:53.628, 15:58:46, 5.102, 5.106, 59.98, 4.53, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.93, False, NaN, 10656.33, 2795.28, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 79.29, 1, 0, 43.01, 31.87
10/19/2016, 4:15:23.276, 15:59:15, 5.104, 5.095, 60.21, 4.74, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.77, False, NaN, 10653.39, 2656.35, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 79.29, 1, 0, 43.01, 31.87
10/19/2016, 4:15:52.934, 15:59:45, 5.038, 5.131, 59.99, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.10, False, NaN, 10656.25, 2840.27, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 79.62, 1, 0, 43.01, 31.76
10/19/2016, 4:16:22.597, 16:00:15, 5.055, 5.089, 59.75, 4.76, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.77, False, NaN, 10659.26, 2643.23, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 79.62, 1, 0, 43.01, 31.76
10/19/2016, 4:16:52.255, 16:00:44, 5.106, 5.138, 59.98, 4.46, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.57, False, NaN, 10656.28, 2838.10, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 81.29, 1, 0, 42.88, 31.76
10/19/2016, 4:17:21.902, 16:01:14, 5.086, 5.072, 59.75, 4.80, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.36, False, NaN, 10659.29, 2616.20, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 81.62, 1, 0, 43.01, 31.76
10/19/2016, 4:17:51.565, 16:01:44, 5.054, 5.135, 59.99, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.78, False, NaN, 10656.21, 2840.75, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 81.62, 1, 0, 43.01, 31.76
10/19/2016, 4:18:21.223, 16:02:13, 5.073, 5.075, 59.75, 4.66, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.63, False, NaN, 10659.21, 2709.20, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 42.88, 31.76
10/19/2016, 4:18:50.881, 16:02:43, 5.086, 5.103, 59.98, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.45, False, NaN, 10656.27, 2772.47, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 43.01, 31.76
10/19/2016, 4:19:20.539, 16:03:13, 5.057, 5.084, 60.23, 4.53, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.69, False, NaN, 10653.25, 2794.72, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 43.01, 31.76
10/19/2016, 4:19:50.198, 16:03:42, 5.074, 5.111, 60.22, 4.73, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.86, False, NaN, 10653.27, 2731.04, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 43.01, 31.76
10/19/2016, 4:20:19.855, 16:04:12, 5.092, 5.112, 59.98, 4.49, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.46, False, NaN, 10656.27, 2821.03, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 42.88, 31.76
10/19/2016, 4:20:49.512, 16:04:42, 5.101, 5.084, 59.98, 4.81, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.61, False, NaN, 10656.30, 2611.48, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.95, 1, 0, 42.88, 31.76
10/19/2016, 4:21:19.178, 16:05:11, 5.035, 5.133, 59.99, 4.46, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.71, False, NaN, 10656.20, 2840.41, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.95, 1, 0, 42.88, 31.76
10/19/2016, 4:21:48.825, 16:05:41, 5.042, 5.076, 59.98, 4.79, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.31, False, NaN, 10656.32, 2625.23, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 4:22:18.484, 16:06:11, 5.100, 5.134, 59.99, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.26, False, NaN, 10656.25, 2843.38, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 4:22:48.142, 16:06:40, 5.092, 5.065, 59.99, 4.75, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.05, False, NaN, 10656.26, 2646.81, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 4:23:17.797, 16:07:10, 5.042, 5.123, 59.98, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.47, False, NaN, 10656.22, 2828.33, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 4:23:47.455, 16:07:40, 5.059, 5.082, 59.99, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.26, False, NaN, 10656.21, 2773.82, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 83.62, 1, 0, 42.88, 31.76
10/19/2016, 4:24:17.113, 16:08:09, 5.093, 5.100, 59.98, 4.65, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.68, False, NaN, 10656.33, 2711.68, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 83.95, 1, 0, 42.88, 31.76
10/19/2016, 4:24:46.761, 16:08:39, 5.066, 5.091, 59.98, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.31, False, NaN, 10656.28, 2835.13, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 83.95, 1, 0, 42.88, 31.76
10/19/2016, 4:25:16.419, 16:09:09, 5.061, 5.096, 59.98, 4.84, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.82, False, NaN, 10656.30, 2682.40, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 84.29, 1, 0, 42.88, 31.65
10/19/2016, 4:25:46.082, 16:09:38, 5.100, 5.129, 59.99, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.47, False, NaN, 10656.22, 2840.17, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 84.62, 1, 0, 42.88, 31.76
10/19/2016, 4:26:15.740, 16:10:08, 5.074, 5.081, 59.99, 4.85, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3492.42, False, NaN, 10659.24, 2588.74, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 85.62, 1, 0, 42.76, 31.65
10/19/2016, 4:26:45.388, 16:10:38, 5.048, 5.142, 59.99, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.78, False, NaN, 10656.24, 2837.77, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 86.95, 1, 0, 42.88, 31.65
10/19/2016, 4:27:15.060, 16:11:07, 5.044, 5.077, 59.74, 4.74, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.40, False, NaN, 10659.36, 2654.76, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.76, 31.65
10/19/2016, 4:27:44.718, 16:11:37, 5.101, 5.138, 59.98, 4.50, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.65, False, NaN, 10656.29, 2839.42, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.76, 31.65
10/19/2016, 4:28:14.376, 16:12:07, 5.105, 5.075, 60.23, 4.67, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.56, False, NaN, 10653.23, 2696.93, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.88, 31.65
10/19/2016, 4:28:44.034, 16:12:36, 5.038, 5.115, 60.22, 4.55, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.98, False, NaN, 10656.31, 2777.37, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.88, 31.65
10/19/2016, 4:29:13.682, 16:13:06, 5.054, 5.102, 60.23, 4.53, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.45, False, NaN, 10653.23, 2796.48, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.88, 31.65
10/19/2016, 4:29:43.340, 16:13:36, 5.103, 5.092, 60.00, 4.74, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.91, False, NaN, 10656.12, 2654.05, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.88, 31.65
10/19/2016, 4:30:12.998, 16:14:05, 5.080, 5.106, 59.99, 4.46, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.58, False, NaN, 10656.21, 2843.67, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.28, 1, 0, 42.88, 31.76
10/19/2016, 4:30:42.657, 16:14:35, 5.044, 5.079, 59.75, 4.82, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.87, False, NaN, 10659.22, 2606.22, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.62, 1, 0, 42.88, 31.65
10/19/2016, 4:31:12.320, 16:15:05, 5.062, 5.127, 59.99, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.64, False, NaN, 10656.15, 2846.88, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.62, 1, 0, 42.88, 31.65
10/19/2016, 4:31:41.978, 16:15:34, 5.075, 5.058, 59.75, 4.78, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.47, False, NaN, 10656.22, 2627.50, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.62, 1, 0, 42.88, 31.65
10/19/2016, 4:32:11.641, 16:16:04, 5.043, 5.121, 59.99, 4.45, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.99, False, NaN, 10656.16, 2847.95, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 87.95, 1, 0, 42.88, 31.65
10/19/2016, 4:32:41.304, 16:16:33, 5.025, 5.055, 59.98, 4.63, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3514.96, False, NaN, 10656.28, 2728.85, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 88.28, 1, 0, 42.88, 31.76
10/19/2016, 4:33:10.962, 16:17:03, 5.076, 5.098, 59.99, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.87, False, NaN, 10656.24, 2841.89, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 88.28, 1, 0, 42.88, 31.65
10/19/2016, 4:33:40.630, 16:17:33, 5.090, 5.068, 60.23, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3503.77, False, NaN, 10653.14, 2771.15, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 88.62, 1, 0, 42.88, 31.65
10/19/2016, 4:34:10.277, 16:18:02, 5.023, 5.092, 59.99, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.66, False, NaN, 10653.40, 2729.27, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 88.95, 1, 0, 42.88, 31.65
10/19/2016, 4:34:39.935, 16:18:32, 5.032, 5.102, 60.00, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.78, False, NaN, 10656.12, 2836.91, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 88.95, 1, 0, 42.88, 31.65
