Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 4:35:09.594, 16:19:02, 5.091, 5.072, 59.99, 4.81, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.88, False, NaN, 10656.18, 2612.36, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 89.28, 1, 0, 42.76, 31.65
10/19/2016, 4:35:39.257, 16:19:31, 5.081, 5.109, 60.00, 4.46, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.07, False, NaN, 10656.13, 2847.16, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 89.62, 1, 0, 42.88, 31.65
10/19/2016, 4:36:08.899, 16:20:01, 5.033, 5.067, 59.99, 4.78, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.38, False, NaN, 10656.20, 2596.92, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 89.62, 1, 0, 42.88, 31.65
10/19/2016, 4:36:38.562, 16:20:31, 5.048, 5.121, 59.99, 4.45, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.01, False, NaN, 10656.23, 2852.02, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 89.95, 1, 0, 42.76, 31.76
10/19/2016, 4:37:08.218, 16:21:00, 5.070, 5.044, 60.23, 4.74, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.01, False, NaN, 10656.19, 2653.06, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 43.97, 1, 0, 43.01, 31.87
10/19/2016, 4:37:37.876, 16:21:30, 5.034, 5.098, 59.99, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.17, False, NaN, 10656.24, 2853.80, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 46.30, 1, 0, 43.01, 32.09
10/19/2016, 4:38:07.528, 16:22:00, 5.032, 5.050, 59.99, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3529.75, False, NaN, 10656.18, 2784.91, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 47.30, 1, 0, 43.26, 32.20
10/19/2016, 4:38:37.186, 16:22:29, 5.051, 5.088, 60.22, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.75, False, NaN, 10653.28, 2830.39, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 48.64, 1, 0, 43.26, 32.30
10/19/2016, 4:39:06.843, 16:22:59, 5.069, 5.061, 59.99, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3509.84, False, NaN, 10656.20, 2807.73, 104.00, 106.00, 100.00, 49.26, 23.93, 0.77, 50.97, 1, 0, 43.39, 32.41
10/19/2016, 4:39:36.506, 16:23:29, 5.010, 5.066, 59.99, 4.66, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.84, False, NaN, 10653.29, 2704.73, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 50.97, 1, 0, 43.51, 32.52
10/19/2016, 4:40:06.148, 16:23:58, 5.008, 5.096, 59.98, 4.43, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.19, False, NaN, 10656.29, 2863.65, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 50.97, 1, 0, 43.64, 32.74
10/19/2016, 4:40:35.805, 16:24:28, 5.070, 5.047, 59.75, 4.81, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.35, False, NaN, 10659.27, 2611.00, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 51.30, 1, 0, 43.64, 32.85
10/19/2016, 4:41:05.463, 16:24:58, 5.075, 5.106, 59.99, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.81, False, NaN, 10656.24, 2863.29, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 52.97, 1, 0, 43.77, 32.96
10/19/2016, 4:41:35.121, 16:25:27, 5.009, 5.041, 59.75, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3526.53, False, NaN, 10659.28, 2630.29, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 52.97, 1, 0, 43.90, 32.96
10/19/2016, 4:42:04.778, 16:25:57, 5.023, 5.104, 59.98, 4.43, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.14, False, NaN, 10656.35, 2863.54, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 53.30, 1, 0, 44.03, 33.07
10/19/2016, 4:42:34.437, 16:26:27, 5.074, 5.044, 60.22, 4.64, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3524.62, False, NaN, 10659.40, 2717.58, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 54.30, 1, 0, 44.03, 33.18
10/19/2016, 4:43:04.100, 16:26:56, 5.057, 5.090, 59.98, 4.53, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.47, False, NaN, 10656.37, 2797.18, 104.00, 106.00, 100.00, 49.69, 24.54, 0.78, 54.63, 1, 0, 44.15, 33.18
10/19/2016, 4:43:33.757, 16:27:26, 5.028, 5.075, 60.22, 4.44, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.27, False, NaN, 10653.37, 2857.12, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 54.63, 1, 0, 44.15, 33.29
10/19/2016, 4:44:03.424, 16:27:56, 5.052, 5.088, 60.22, 4.69, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.68, False, NaN, 10653.37, 2759.75, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 54.63, 1, 0, 44.28, 33.40
10/19/2016, 4:44:33.075, 16:28:25, 5.076, 5.091, 59.98, 4.49, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.18, False, NaN, 10656.27, 2825.61, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 56.63, 1, 0, 44.28, 33.51
10/19/2016, 4:45:02.733, 16:28:55, 5.034, 5.074, 59.74, 4.77, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.75, False, NaN, 10656.32, 2639.23, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 56.63, 1, 0, 44.41, 33.51
10/19/2016, 4:45:32.391, 16:29:25, 5.025, 5.121, 59.98, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.19, False, NaN, 10656.28, 2847.78, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 56.63, 1, 0, 44.54, 33.62
10/19/2016, 4:46:02.050, 16:29:54, 5.082, 5.059, 59.98, 4.79, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.65, False, NaN, 10656.37, 2622.21, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 56.63, 1, 0, 44.54, 33.62
10/19/2016, 4:46:31.701, 16:30:24, 5.091, 5.125, 59.97, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.31, False, NaN, 10656.43, 2851.11, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 58.63, 1, 0, 44.54, 33.62
10/19/2016, 4:47:01.360, 16:30:54, 5.027, 5.058, 59.74, 4.67, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.13, False, NaN, 10659.31, 2635.33, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 58.63, 1, 0, 44.54, 33.73
10/19/2016, 4:47:31.018, 16:31:23, 5.039, 5.121, 59.98, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.96, False, NaN, 10656.32, 2845.83, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 58.63, 1, 0, 44.67, 33.73
10/19/2016, 4:48:00.677, 16:31:53, 5.093, 5.065, 60.22, 4.61, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.04, False, NaN, 10656.37, 2740.88, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 58.63, 1, 0, 44.80, 33.84
10/19/2016, 4:48:30.331, 16:32:23, 5.077, 5.098, 59.98, 4.59, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.20, False, NaN, 10656.29, 2752.94, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 58.63, 1, 0, 44.80, 33.84
10/19/2016, 4:48:59.987, 16:32:52, 5.034, 5.095, 60.08, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.10, False, NaN, 10655.11, 2823.86, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 58.63, 1, 0, 44.80, 33.84
10/19/2016, 4:49:29.639, 16:33:22, 5.051, 5.087, 59.98, 4.77, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.45, False, NaN, 10656.36, 2721.46, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 61.63, 1, 0, 44.93, 33.95
10/19/2016, 4:49:59.288, 16:33:51, 5.076, 5.104, 59.98, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.61, False, NaN, 10656.33, 2844.38, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 61.96, 1, 0, 44.93, 34.06
10/19/2016, 4:50:28.945, 16:34:21, 5.046, 5.067, 59.98, 4.83, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.84, False, NaN, 10659.38, 2600.09, 104.00, 106.00, 100.00, 50.55, 25.67, 0.78, 61.96, 1, 0, 45.06, 34.06
10/19/2016, 4:50:58.603, 16:34:51, 5.025, 5.124, 59.99, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.15, False, NaN, 10656.20, 2848.44, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 61.63, 1, 0, 45.06, 33.95
10/19/2016, 4:51:28.261, 16:35:20, 5.070, 5.052, 59.75, 4.75, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.88, False, NaN, 10659.27, 2646.68, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 61.63, 1, 0, 45.06, 34.06
10/19/2016, 4:51:57.916, 16:35:50, 5.087, 5.122, 59.98, 4.46, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.29, False, NaN, 10656.38, 2845.78, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 61.63, 1, 0, 45.06, 34.06
10/19/2016, 4:52:27.575, 16:36:20, 5.024, 5.053, 59.98, 4.58, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.35, False, NaN, 10656.32, 2666.15, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 63.96, 1, 0, 45.06, 34.06
10/19/2016, 4:52:57.237, 16:36:49, 5.072, 5.109, 59.98, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.48, False, NaN, 10656.34, 2831.17, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 65.29, 1, 0, 45.06, 34.06
10/19/2016, 4:53:26.895, 16:37:19, 5.088, 5.076, 59.98, 4.53, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.91, False, NaN, 10653.34, 2790.93, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 65.29, 1, 0, 45.06, 33.95
10/19/2016, 4:53:56.553, 16:37:49, 5.086, 5.087, 60.22, 4.66, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.01, False, NaN, 10653.35, 2704.35, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 65.29, 1, 0, 45.06, 33.84
10/19/2016, 4:54:26.225, 16:38:18, 5.029, 5.112, 59.99, 4.45, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.49, False, NaN, 10656.21, 2848.78, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 66.96, 1, 0, 45.06, 33.84
10/19/2016, 4:54:55.868, 16:38:48, 5.049, 5.085, 59.75, 4.84, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.73, False, NaN, 10659.22, 2594.56, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 67.96, 1, 0, 45.06, 33.84
10/19/2016, 4:55:25.531, 16:39:18, 5.091, 5.122, 59.99, 4.46, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.92, False, NaN, 10656.24, 2847.56, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 67.96, 1, 0, 45.06, 33.73
10/19/2016, 4:55:55.188, 16:39:47, 5.065, 5.067, 59.98, 4.83, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.52, False, NaN, 10659.25, 2599.72, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 67.63, 1, 0, 44.93, 33.62
10/19/2016, 4:56:24.846, 16:40:17, 5.039, 5.131, 59.99, 4.46, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.71, False, NaN, 10656.21, 2846.30, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 67.63, 1, 0, 44.93, 33.62
10/19/2016, 4:56:54.493, 16:40:47, 5.075, 5.064, 59.75, 4.73, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.05, False, NaN, 10659.21, 2660.84, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 69.63, 1, 0, 44.80, 33.62
10/19/2016, 4:57:24.156, 16:41:16, 5.096, 5.132, 60.00, 4.49, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.93, False, NaN, 10656.12, 2824.57, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 69.96, 1, 0, 44.80, 33.51
10/19/2016, 4:57:53.811, 16:41:46, 5.047, 5.075, 60.23, 4.55, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.89, False, NaN, 10653.20, 2780.33, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 69.63, 1, 0, 44.80, 33.51
10/19/2016, 4:58:23.470, 16:42:16, 5.045, 5.122, 60.22, 4.56, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.22, False, NaN, 10653.28, 2770.97, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 69.63, 1, 0, 44.80, 33.40
10/19/2016, 4:58:53.128, 16:42:45, 5.106, 5.111, 59.99, 4.53, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.62, False, NaN, 10653.23, 2791.95, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 69.63, 1, 0, 44.67, 33.29
10/19/2016, 4:59:22.786, 16:43:15, 5.117, 5.108, 60.22, 4.74, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.18, False, NaN, 10653.31, 2654.09, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 69.63, 1, 0, 44.67, 33.29
10/19/2016, 4:59:52.429, 16:43:45, 5.055, 5.146, 59.99, 4.48, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.99, False, NaN, 10656.17, 2830.55, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 72.29, 1, 0, 44.54, 33.29
10/19/2016, 5:00:22.088, 16:44:14, 5.071, 5.093, 59.76, 4.85, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.92, False, NaN, 10659.15, 2587.65, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 73.29, 1, 0, 44.54, 33.18
10/19/2016, 5:00:51.755, 16:44:44, 5.123, 5.155, 60.00, 4.48, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.00, False, NaN, 10656.06, 2823.80, 104.00, 106.00, 100.00, 50.40, 25.87, 0.76, 73.29, 1, 0, 44.54, 33.18
10/19/2016, 5:01:21.402, 16:45:14, 5.106, 5.094, 59.76, 4.83, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.25, False, NaN, 10656.16, 2600.56, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 74.29, 1, 0, 44.54, 33.07
10/19/2016, 5:01:51.065, 16:45:43, 5.072, 5.155, 60.00, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.48, False, NaN, 10656.04, 2827.21, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 75.62, 1, 0, 44.54, 33.07
10/19/2016, 5:02:20.717, 16:46:13, 5.096, 5.097, 59.76, 4.69, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.02, False, NaN, 10659.08, 2688.33, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 75.62, 1, 0, 44.41, 32.96
10/19/2016, 5:02:50.368, 16:46:43, 5.114, 5.151, 59.99, 4.59, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.36, False, NaN, 10656.14, 2753.24, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 75.62, 1, 0, 44.41, 32.96
10/19/2016, 5:03:20.027, 16:47:12, 5.082, 5.108, 60.24, 4.54, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.87, False, NaN, 10653.07, 2741.36, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 75.62, 1, 0, 44.41, 32.96
10/19/2016, 5:03:49.685, 16:47:42, 5.064, 5.133, 60.00, 4.66, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.24, False, NaN, 10656.08, 2708.08, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 75.62, 1, 0, 44.28, 32.96
10/19/2016, 5:04:19.342, 16:48:12, 5.113, 5.135, 60.00, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.99, False, NaN, 10656.01, 2805.92, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 77.29, 1, 0, 44.28, 32.85
10/19/2016, 5:04:49.000, 16:48:41, 5.125, 5.107, 60.00, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.13, False, NaN, 10656.07, 2586.30, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 78.29, 1, 0, 44.28, 32.74
10/19/2016, 5:05:18.659, 16:49:11, 5.060, 5.159, 60.01, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.29, False, NaN, 10655.92, 2824.78, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 78.62, 1, 0, 44.15, 32.74
10/19/2016, 5:05:48.306, 16:49:40, 5.066, 5.100, 60.01, 4.80, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.27, False, NaN, 10655.98, 2616.64, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 78.62, 1, 0, 44.15, 32.74
10/19/2016, 5:06:17.968, 16:50:10, 5.083, 5.162, 60.01, 4.49, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.54, False, NaN, 10655.90, 2823.85, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 78.62, 1, 0, 44.03, 32.74
10/19/2016, 5:06:47.626, 16:50:40, 5.120, 5.093, 60.01, 4.77, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.73, False, NaN, 10655.90, 2634.50, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 78.62, 1, 0, 44.15, 32.63
10/19/2016, 5:07:17.284, 16:51:09, 5.071, 5.152, 60.01, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.06, False, NaN, 10655.94, 2807.60, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 80.62, 1, 0, 44.03, 32.63
10/19/2016, 5:07:46.943, 16:51:39, 5.087, 5.107, 60.02, 4.59, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.62, False, NaN, 10655.82, 2750.41, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 80.95, 1, 0, 44.03, 32.63
10/19/2016, 5:08:16.606, 16:52:09, 5.106, 5.143, 60.24, 4.67, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.91, False, NaN, 10653.02, 2701.29, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 80.95, 1, 0, 43.90, 32.52
10/19/2016, 5:08:46.264, 16:52:38, 5.091, 5.117, 60.03, 4.51, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.81, False, NaN, 10655.72, 2768.16, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 80.95, 1, 0, 43.90, 32.52
10/19/2016, 5:09:15.922, 16:53:08, 5.068, 5.127, 60.03, 4.70, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.46, False, NaN, 10655.76, 2679.48, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 80.95, 1, 0, 43.90, 32.52
10/19/2016, 5:09:45.580, 16:53:38, 5.115, 5.153, 60.03, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.36, False, NaN, 10655.71, 2818.71, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 80.95, 1, 0, 43.90, 32.52
10/19/2016, 5:10:15.239, 16:54:07, 5.133, 5.112, 59.79, 4.88, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.69, False, NaN, 10658.76, 2569.72, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 80.95, 1, 0, 43.77, 32.41
10/19/2016, 5:10:44.897, 16:54:37, 5.074, 5.170, 60.02, 4.50, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.98, False, NaN, 10655.79, 2814.98, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 80.95, 1, 0, 43.77, 32.41
10/19/2016, 5:11:14.540, 16:55:07, 5.074, 5.107, 60.03, 4.79, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.78, False, NaN, 10655.76, 2621.22, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 81.95, 1, 0, 43.77, 32.41
10/19/2016, 5:11:44.203, 16:55:36, 5.135, 5.170, 60.04, 4.51, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3418.89, False, NaN, 10655.63, 2818.53, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 82.62, 1, 0, 43.77, 32.41
10/19/2016, 5:12:13.866, 16:56:06, 5.131, 5.103, 60.03, 4.77, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.35, False, NaN, 10658.64, 2634.03, 104.00, 106.00, 100.00, 49.83, 24.85, 0.76, 82.62, 1, 0, 43.77, 32.30
10/19/2016, 5:12:43.508, 16:56:36, 5.106, 5.158, 60.03, 4.52, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.83, False, NaN, 10655.65, 2797.45, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 82.62, 1, 0, 43.64, 32.30
10/19/2016, 5:13:13.171, 16:57:05, 5.093, 5.145, 60.04, 4.59, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.03, False, NaN, 10655.60, 2755.51, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 82.62, 1, 0, 43.64, 32.30
10/19/2016, 5:13:42.823, 16:57:35, 5.113, 5.150, 60.28, 4.70, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.67, False, NaN, 10652.58, 2682.31, 104.00, 106.00, 100.00, 49.69, 24.75, 0.76, 82.95, 1, 0, 43.64, 32.20
10/19/2016, 5:14:12.489, 16:58:05, 5.096, 5.122, 60.05, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.84, False, NaN, 10655.50, 2774.49, 104.00, 106.00, 100.00, 49.69, 24.75, 0.76, 82.95, 1, 0, 43.64, 32.20
10/19/2016, 5:14:42.146, 16:58:34, 5.062, 5.116, 59.81, 4.72, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.84, False, NaN, 10658.55, 2665.53, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 83.29, 1, 0, 43.51, 32.20
10/19/2016, 5:15:11.789, 16:59:04, 5.100, 5.145, 60.05, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.48, False, NaN, 10655.40, 2828.60, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 83.62, 1, 0, 43.51, 32.20
10/19/2016, 5:15:41.447, 16:59:34, 5.111, 5.089, 59.81, 4.86, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.21, False, NaN, 10658.47, 2584.96, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 84.95, 1, 0, 43.51, 32.20
10/19/2016, 5:16:11.106, 17:00:03, 5.056, 5.149, 60.05, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.22, False, NaN, 10655.41, 2833.36, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:16:40.757, 17:00:33, 5.051, 5.084, 59.81, 4.74, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.30, False, NaN, 10658.44, 2652.67, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:17:10.419, 17:01:03, 5.108, 5.144, 60.05, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.31, False, NaN, 10655.42, 2835.63, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:17:40.071, 17:01:32, 5.110, 5.080, 60.29, 4.69, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.90, False, NaN, 10658.37, 2689.22, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:18:09.727, 17:02:02, 5.089, 5.122, 60.06, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.39, False, NaN, 10655.35, 2777.49, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:18:39.390, 17:02:32, 5.067, 5.115, 60.06, 4.54, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.55, False, NaN, 10655.37, 2789.16, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:19:09.042, 17:03:01, 5.091, 5.127, 60.09, 4.76, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.04, False, NaN, 10654.93, 2645.54, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 85.95, 1, 0, 43.39, 32.09
10/19/2016, 5:19:38.700, 17:03:31, 5.108, 5.135, 60.06, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.02, False, NaN, 10655.26, 2801.57, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 86.28, 1, 0, 43.39, 32.09
10/19/2016, 5:20:08.363, 17:04:01, 5.078, 5.113, 59.83, 4.84, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.35, False, NaN, 10658.29, 2592.67, 104.00, 106.00, 100.00, 49.40, 24.34, 0.76, 86.28, 1, 0, 43.39, 32.09
10/19/2016, 5:20:38.021, 17:04:30, 5.098, 5.163, 60.07, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3424.99, False, NaN, 10655.27, 2820.31, 104.00, 106.00, 100.00, 49.40, 24.34, 0.76, 86.62, 1, 0, 43.39, 32.09
10/19/2016, 5:21:07.673, 17:05:00, 5.122, 5.101, 60.06, 4.83, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.11, False, NaN, 10655.32, 2600.99, 104.00, 106.00, 100.00, 49.40, 24.34, 0.76, 86.62, 1, 0, 43.39, 32.09
10/19/2016, 5:21:37.331, 17:05:30, 5.087, 5.166, 60.07, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3418.57, False, NaN, 10655.23, 2817.41, 104.00, 106.00, 100.00, 49.40, 24.34, 0.76, 86.95, 1, 0, 43.39, 32.09
10/19/2016, 5:22:06.990, 17:05:59, 5.069, 5.100, 59.83, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.84, False, NaN, 10658.23, 2692.07, 104.00, 106.00, 100.00, 49.40, 24.34, 0.76, 87.28, 1, 0, 43.39, 32.09
10/19/2016, 5:22:36.632, 17:06:29, 5.120, 5.157, 60.07, 4.60, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3429.67, False, NaN, 10655.26, 2811.10, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 87.28, 1, 0, 43.39, 32.09
10/19/2016, 5:23:06.291, 17:06:58, 5.133, 5.111, 60.30, 4.61, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.53, False, NaN, 10652.33, 2740.31, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 87.62, 1, 0, 43.26, 32.09
10/19/2016, 5:23:35.949, 17:07:28, 5.070, 5.139, 60.07, 4.66, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.14, False, NaN, 10655.27, 2705.07, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 87.95, 1, 0, 43.39, 32.09
10/19/2016, 5:24:05.608, 17:07:58, 5.079, 5.145, 60.07, 4.52, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.88, False, NaN, 10655.19, 2798.79, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 88.28, 1, 0, 43.39, 32.09
10/19/2016, 5:24:35.266, 17:08:27, 5.100, 5.136, 60.07, 4.85, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.89, False, NaN, 10655.23, 2587.10, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 88.28, 1, 0, 43.26, 32.09
10/19/2016, 5:25:04.924, 17:08:57, 5.126, 5.155, 60.07, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.44, False, NaN, 10655.18, 2814.27, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 88.62, 1, 0, 43.26, 32.09
10/19/2016, 5:25:34.575, 17:09:27, 5.096, 5.118, 60.07, 4.88, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.50, False, NaN, 10655.23, 2571.01, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 88.95, 1, 0, 43.39, 32.09
10/19/2016, 5:26:04.233, 17:09:56, 5.099, 5.170, 60.08, 4.50, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3418.85, False, NaN, 10655.07, 2814.92, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 88.95, 1, 0, 43.26, 32.09
10/19/2016, 5:26:33.892, 17:10:26, 5.121, 5.104, 60.08, 4.81, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.18, False, NaN, 10655.13, 2614.50, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 89.28, 1, 0, 43.39, 32.09
10/19/2016, 5:27:03.550, 17:10:56, 5.093, 5.159, 60.08, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3421.03, False, NaN, 10655.12, 2812.30, 104.00, 106.00, 100.00, 49.54, 24.14, 0.76, 89.62, 1, 0, 43.39, 32.09
10/19/2016, 5:27:33.202, 17:11:25, 5.072, 5.112, 60.08, 4.62, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.18, False, NaN, 10655.09, 2732.28, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 89.62, 1, 0, 43.39, 32.09
10/19/2016, 5:28:02.860, 17:11:55, 5.115, 5.152, 60.08, 4.66, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.71, False, NaN, 10655.11, 2798.32, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 89.95, 1, 0, 43.26, 32.09
10/19/2016, 5:28:32.518, 17:12:25, 5.129, 5.117, 60.08, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.51, False, NaN, 10655.09, 2763.44, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 40.97, 1, 0, 43.26, 32.09
10/19/2016, 5:29:02.176, 17:12:54, 5.066, 5.124, 60.07, 4.70, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.86, False, NaN, 10652.20, 2679.46, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 40.97, 1, 0, 43.26, 32.09
10/19/2016, 5:29:31.828, 17:13:24, 5.068, 5.148, 60.08, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.94, False, NaN, 10655.03, 2820.68, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 42.31, 1, 0, 43.26, 32.09
10/19/2016, 5:30:01.486, 17:13:54, 5.086, 5.121, 59.83, 4.87, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.15, False, NaN, 10658.17, 2574.68, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 45.30, 1, 0, 43.26, 32.09
10/19/2016, 5:30:31.144, 17:14:23, 5.123, 5.153, 60.09, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.99, False, NaN, 10655.00, 2824.39, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 45.64, 1, 0, 43.26, 32.09
10/19/2016, 5:31:00.792, 17:14:53, 5.095, 5.102, 60.08, 4.87, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.85, False, NaN, 10655.12, 2577.17, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 45.97, 1, 0, 43.26, 32.09
10/19/2016, 5:31:30.459, 17:15:23, 5.083, 5.159, 60.08, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.68, False, NaN, 10655.08, 2827.15, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 46.97, 1, 0, 43.26, 31.98
10/19/2016, 5:32:00.102, 17:15:52, 5.104, 5.093, 59.85, 4.76, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.71, False, NaN, 10658.04, 2643.51, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 47.97, 1, 0, 43.39, 32.09
10/19/2016, 5:32:29.769, 17:16:22, 5.093, 5.146, 60.07, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3429.69, False, NaN, 10655.14, 2807.68, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 47.97, 1, 0, 43.39, 32.09
10/19/2016, 5:32:59.418, 17:16:52, 5.067, 5.095, 60.08, 4.58, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.66, False, NaN, 10655.11, 2759.93, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 47.97, 1, 0, 43.26, 32.09
10/19/2016, 5:33:29.077, 17:17:21, 5.120, 5.142, 60.32, 4.68, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.20, False, NaN, 10652.08, 2780.29, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 49.64, 1, 0, 43.26, 32.09
10/19/2016, 5:33:58.735, 17:17:51, 5.123, 5.119, 60.08, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.23, False, NaN, 10655.03, 2774.17, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 49.30, 1, 0, 43.26, 32.09
10/19/2016, 5:34:28.393, 17:18:21, 5.127, 5.122, 60.32, 4.73, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.50, False, NaN, 10652.07, 2661.61, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 49.30, 1, 0, 43.26, 32.09
10/19/2016, 5:34:58.051, 17:18:50, 5.065, 5.152, 60.09, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.88, False, NaN, 10655.00, 2824.09, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 49.30, 1, 0, 43.26, 32.09
10/19/2016, 5:35:27.703, 17:19:20, 5.081, 5.116, 59.85, 4.87, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.41, False, NaN, 10658.00, 2578.29, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 51.63, 1, 0, 43.26, 31.98
10/19/2016, 5:35:57.361, 17:19:50, 5.130, 5.162, 60.08, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.94, False, NaN, 10655.01, 2821.75, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 51.30, 1, 0, 43.26, 31.98
10/19/2016, 5:36:27.009, 17:20:19, 5.111, 5.098, 59.85, 4.83, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.34, False, NaN, 10657.99, 2598.78, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 51.30, 1, 0, 43.13, 31.98
10/19/2016, 5:36:56.667, 17:20:49, 5.079, 5.160, 60.09, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.50, False, NaN, 10654.93, 2822.51, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 51.30, 1, 0, 43.26, 31.98
10/19/2016, 5:37:26.325, 17:21:19, 5.098, 5.100, 59.85, 4.69, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.46, False, NaN, 10657.96, 2688.77, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 51.97, 1, 0, 43.26, 31.98
10/19/2016, 5:37:55.983, 17:21:48, 5.108, 5.139, 60.08, 4.70, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.49, False, NaN, 10655.01, 2679.51, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 51.97, 1, 0, 43.26, 31.98
10/19/2016, 5:38:25.643, 17:22:18, 5.077, 5.103, 60.32, 4.55, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.09, False, NaN, 10652.11, 2780.80, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 53.97, 1, 0, 43.13, 31.98
10/19/2016, 5:38:55.295, 17:22:47, 5.094, 5.131, 60.23, 4.76, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.29, False, NaN, 10653.21, 2715.31, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 54.30, 1, 0, 43.13, 31.98
10/19/2016, 5:39:24.953, 17:23:17, 5.113, 5.135, 60.09, 4.51, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.13, False, NaN, 10654.98, 2806.32, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 54.30, 1, 0, 43.13, 32.09
10/19/2016, 5:39:54.601, 17:23:47, 5.073, 5.105, 59.86, 4.84, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.45, False, NaN, 10655.02, 2594.54, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 54.30, 1, 0, 43.26, 31.98
10/19/2016, 5:40:24.259, 17:24:16, 5.057, 5.156, 60.09, 4.48, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3430.50, False, NaN, 10654.97, 2825.70, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 54.30, 1, 0, 43.13, 31.98
10/19/2016, 5:40:53.922, 17:24:46, 5.111, 5.090, 60.09, 4.82, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.77, False, NaN, 10654.96, 2608.91, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 54.30, 1, 0, 43.13, 31.98
10/19/2016, 5:41:23.585, 17:25:16, 5.125, 5.159, 60.09, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.14, False, NaN, 10654.92, 2824.39, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 56.30, 1, 0, 43.13, 31.98
10/19/2016, 5:41:53.236, 17:25:45, 5.111, 5.088, 59.85, 4.79, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.55, False, NaN, 10658.02, 2621.95, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 56.63, 1, 0, 43.13, 31.98
10/19/2016, 5:42:22.884, 17:26:15, 5.065, 5.148, 60.09, 4.49, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3437.44, False, NaN, 10654.95, 2822.36, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 56.63, 1, 0, 43.13, 31.98
10/19/2016, 5:42:52.542, 17:26:45, 5.081, 5.094, 60.09, 4.61, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.62, False, NaN, 10654.98, 2739.95, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 56.97, 1, 0, 43.13, 31.98
10/19/2016, 5:43:22.200, 17:27:14, 5.104, 5.121, 60.09, 4.63, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.97, False, NaN, 10654.97, 2724.76, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 56.97, 1, 0, 43.13, 31.98
