Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 5:43:51.858, 17:27:44, 5.076, 5.102, 60.09, 4.51, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.40, False, NaN, 10654.93, 2809.54, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 56.97, 1, 0, 43.13, 31.98
10/19/2016, 5:44:21.510, 17:28:14, 5.082, 5.117, 60.08, 4.82, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.29, False, NaN, 10655.04, 2693.26, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 56.97, 1, 0, 43.13, 31.87
10/19/2016, 5:44:51.166, 17:28:43, 5.102, 5.136, 60.09, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.89, False, NaN, 10654.97, 2825.76, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 56.97, 1, 0, 43.13, 31.87
10/19/2016, 5:45:20.833, 17:29:13, 5.078, 5.098, 60.09, 4.86, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.36, False, NaN, 10657.93, 2580.53, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 57.30, 1, 0, 43.13, 31.98
10/19/2016, 5:45:50.490, 17:29:43, 5.057, 5.154, 60.09, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.84, False, NaN, 10654.98, 2825.94, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 59.96, 1, 0, 43.13, 31.87
10/19/2016, 5:46:20.138, 17:30:12, 5.102, 5.083, 60.09, 4.79, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.66, False, NaN, 10654.98, 2625.83, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 60.30, 1, 0, 43.01, 31.87
10/19/2016, 5:46:49.798, 17:30:42, 5.117, 5.152, 60.09, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.60, False, NaN, 10654.95, 2832.35, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 60.30, 1, 0, 43.13, 31.98
10/19/2016, 5:47:19.449, 17:31:12, 5.055, 5.084, 60.09, 4.75, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.06, False, NaN, 10654.96, 2648.57, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 60.30, 1, 0, 43.13, 31.87
10/19/2016, 5:47:49.107, 17:31:41, 5.059, 5.139, 60.09, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.05, False, NaN, 10654.91, 2813.58, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 60.30, 1, 0, 43.01, 31.87
10/19/2016, 5:48:18.765, 17:32:11, 5.077, 5.099, 60.09, 4.58, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.42, False, NaN, 10654.92, 2762.40, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 60.30, 1, 0, 43.13, 31.98
10/19/2016, 5:48:48.413, 17:32:41, 5.110, 5.118, 60.33, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.43, False, NaN, 10651.96, 2702.21, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 62.63, 1, 0, 43.13, 31.87
10/19/2016, 5:49:18.076, 17:33:10, 5.081, 5.106, 60.10, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.55, False, NaN, 10654.86, 2819.41, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 63.30, 1, 0, 43.13, 31.87
10/19/2016, 5:49:47.737, 17:33:40, 5.075, 5.110, 60.09, 4.85, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.52, False, NaN, 10654.98, 2681.63, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 63.30, 1, 0, 43.13, 31.87
10/19/2016, 5:50:17.389, 17:34:10, 5.094, 5.134, 60.09, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.72, False, NaN, 10654.96, 2833.30, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 63.30, 1, 0, 43.13, 31.87
10/19/2016, 5:50:47.041, 17:34:39, 5.075, 5.087, 60.08, 4.86, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.47, False, NaN, 10657.97, 2584.22, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 5:51:16.698, 17:35:09, 5.051, 5.147, 60.09, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.33, False, NaN, 10654.90, 2832.49, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 5:51:46.359, 17:35:39, 5.050, 5.083, 60.08, 4.76, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.81, False, NaN, 10655.06, 2640.33, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 43.01, 31.87
10/19/2016, 5:52:16.018, 17:36:08, 5.110, 5.146, 60.09, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.69, False, NaN, 10654.95, 2824.47, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 43.01, 31.87
10/19/2016, 5:52:45.676, 17:36:38, 5.109, 5.079, 60.09, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.58, False, NaN, 10654.93, 2667.60, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 43.01, 31.87
10/19/2016, 5:53:15.327, 17:37:08, 5.050, 5.130, 60.32, 4.52, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.14, False, NaN, 10654.94, 2798.88, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 43.01, 31.87
10/19/2016, 5:53:44.986, 17:37:37, 5.067, 5.101, 60.33, 4.55, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.20, False, NaN, 10651.91, 2779.73, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 42.88, 31.87
10/19/2016, 5:54:14.646, 17:38:07, 5.110, 5.108, 60.32, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.48, False, NaN, 10652.07, 2683.44, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 65.29, 1, 0, 43.01, 31.87
10/19/2016, 5:54:44.309, 17:38:36, 5.085, 5.133, 60.09, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.33, False, NaN, 10654.92, 2834.97, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 66.29, 1, 0, 43.01, 31.87
10/19/2016, 5:55:13.961, 17:39:06, 5.067, 5.102, 59.85, 4.86, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.01, False, NaN, 10657.92, 2645.98, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:55:43.619, 17:39:36, 5.084, 5.137, 60.10, 4.47, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.99, False, NaN, 10654.88, 2837.06, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:56:13.277, 17:40:05, 5.083, 5.079, 59.85, 4.83, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.58, False, NaN, 10658.01, 2599.79, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:56:42.935, 17:40:35, 5.050, 5.139, 60.09, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.62, False, NaN, 10654.94, 2840.78, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:57:12.586, 17:41:05, 5.038, 5.070, 59.85, 4.71, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3502.47, False, NaN, 10657.94, 2673.11, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:57:42.249, 17:41:34, 5.095, 5.131, 60.09, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.08, False, NaN, 10654.95, 2841.55, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:58:11.907, 17:42:04, 5.101, 5.072, 60.33, 4.65, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.26, False, NaN, 10651.97, 2715.22, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 67.63, 1, 0, 43.01, 31.87
10/19/2016, 5:58:41.559, 17:42:34, 5.035, 5.112, 60.09, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.10, False, NaN, 10654.96, 2768.10, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 69.96, 1, 0, 43.01, 31.87
10/19/2016, 5:59:11.217, 17:43:03, 5.049, 5.100, 60.33, 4.52, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.94, False, NaN, 10652.00, 2803.35, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.96, 1, 0, 42.88, 31.87
10/19/2016, 5:59:40.875, 17:43:33, 5.102, 5.092, 60.09, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.31, False, NaN, 10654.96, 2652.83, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.96, 1, 0, 42.88, 31.87
10/19/2016, 6:00:10.534, 17:44:03, 5.083, 5.110, 60.09, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.50, False, NaN, 10654.93, 2842.16, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.96, 1, 0, 43.01, 31.87
10/19/2016, 6:00:40.186, 17:44:32, 5.095, 5.084, 59.85, 4.82, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.54, False, NaN, 10658.01, 2604.61, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.63, 1, 0, 43.01, 31.87
10/19/2016, 6:01:09.844, 17:45:02, 5.072, 5.138, 60.08, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.55, False, NaN, 10655.01, 2837.65, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.29, 1, 0, 43.01, 31.87
10/19/2016, 6:01:39.501, 17:45:32, 5.092, 5.073, 59.85, 4.79, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.37, False, NaN, 10655.05, 2622.90, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 69.29, 1, 0, 43.01, 31.87
10/19/2016, 6:02:09.160, 17:46:01, 5.060, 5.136, 60.08, 4.47, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.32, False, NaN, 10655.02, 2835.83, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 71.29, 1, 0, 43.01, 31.87
10/19/2016, 6:02:38.816, 17:46:31, 5.043, 5.073, 60.09, 4.64, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.69, False, NaN, 10654.89, 2718.81, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 72.29, 1, 0, 43.01, 31.87
10/19/2016, 6:03:08.474, 17:47:01, 5.099, 5.135, 60.09, 4.58, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.40, False, NaN, 10654.97, 2829.23, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 72.29, 1, 0, 43.01, 31.87
10/19/2016, 6:03:38.125, 17:47:30, 5.112, 5.088, 60.32, 4.60, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.99, False, NaN, 10652.03, 2747.57, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 72.29, 1, 0, 43.01, 31.87
10/19/2016, 6:04:07.785, 17:48:00, 5.043, 5.114, 60.32, 4.63, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.09, False, NaN, 10655.03, 2726.86, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 72.62, 1, 0, 43.01, 31.87
10/19/2016, 6:04:37.430, 17:48:30, 5.051, 5.116, 60.09, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.23, False, NaN, 10654.95, 2817.38, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 72.62, 1, 0, 43.01, 31.87
10/19/2016, 6:05:07.088, 17:48:59, 5.107, 5.090, 60.09, 4.83, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.29, False, NaN, 10654.99, 2600.76, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 72.62, 1, 0, 43.01, 31.87
10/19/2016, 6:05:36.747, 17:49:29, 5.097, 5.126, 60.09, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.39, False, NaN, 10654.97, 2837.23, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 74.96, 1, 0, 43.01, 31.87
10/19/2016, 6:06:06.405, 17:49:59, 5.046, 5.079, 60.08, 4.79, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.11, False, NaN, 10655.08, 2589.17, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 75.62, 1, 0, 43.01, 31.87
10/19/2016, 6:06:36.057, 17:50:28, 5.062, 5.136, 60.09, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.62, False, NaN, 10654.99, 2841.82, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 6:07:05.724, 17:50:58, 5.092, 5.064, 60.08, 4.75, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.97, False, NaN, 10655.17, 2649.83, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 6:07:35.377, 17:51:28, 5.063, 5.105, 60.09, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.32, False, NaN, 10654.99, 2831.67, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 75.29, 1, 0, 43.01, 31.87
10/19/2016, 6:08:05.035, 17:51:57, 5.038, 5.067, 60.08, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.83, False, NaN, 10655.03, 2770.17, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 74.96, 1, 0, 42.88, 31.87
10/19/2016, 6:08:34.687, 17:52:27, 5.078, 5.114, 60.31, 4.65, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.79, False, NaN, 10652.17, 2803.95, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 76.96, 1, 0, 42.88, 31.87
10/19/2016, 6:09:04.343, 17:52:57, 5.094, 5.089, 60.08, 4.53, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.88, False, NaN, 10655.12, 2792.90, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 77.95, 1, 0, 43.01, 31.87
10/19/2016, 6:09:34.002, 17:53:26, 5.039, 5.092, 59.84, 4.70, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.41, False, NaN, 10652.14, 2680.36, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 77.95, 1, 0, 43.01, 31.87
10/19/2016, 6:10:03.662, 17:53:56, 5.036, 5.123, 60.09, 4.46, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.26, False, NaN, 10655.00, 2844.77, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 77.95, 1, 0, 43.01, 31.87
10/19/2016, 6:10:33.314, 17:54:26, 5.094, 5.071, 59.84, 4.84, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.70, False, NaN, 10658.15, 2595.20, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 78.29, 1, 0, 43.01, 31.87
10/19/2016, 6:11:02.971, 17:54:55, 5.095, 5.126, 60.08, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.31, False, NaN, 10655.11, 2844.49, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 78.29, 1, 0, 43.01, 31.87
10/19/2016, 6:11:32.629, 17:55:25, 5.035, 5.068, 59.84, 4.74, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.03, False, NaN, 10658.09, 2606.37, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 79.29, 1, 0, 42.88, 31.87
10/19/2016, 6:12:02.287, 17:55:54, 5.051, 5.131, 60.08, 4.46, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.96, False, NaN, 10655.09, 2847.33, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 80.62, 1, 0, 43.01, 31.87
10/19/2016, 6:12:31.930, 17:56:24, 5.097, 5.067, 60.07, 4.69, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.05, False, NaN, 10658.12, 2687.53, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 80.62, 1, 0, 43.01, 31.98
10/19/2016, 6:13:01.588, 17:56:54, 5.072, 5.111, 60.30, 4.52, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.37, False, NaN, 10652.32, 2802.38, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 80.62, 1, 0, 43.01, 32.09
10/19/2016, 6:13:31.247, 17:57:23, 5.045, 5.086, 60.31, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.70, False, NaN, 10652.22, 2798.70, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.62, 1, 0, 43.26, 32.30
10/19/2016, 6:14:00.905, 17:57:53, 5.063, 5.100, 60.31, 4.69, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.13, False, NaN, 10652.23, 2757.52, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 80.62, 1, 0, 43.26, 32.41
10/19/2016, 6:14:30.562, 17:58:23, 5.070, 5.096, 60.07, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.43, False, NaN, 10655.14, 2817.75, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 80.62, 1, 0, 43.39, 32.52
10/19/2016, 6:15:00.220, 17:58:52, 5.042, 5.080, 59.83, 4.78, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.88, False, NaN, 10655.09, 2628.05, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 80.62, 1, 0, 43.51, 32.63
10/19/2016, 6:15:29.872, 17:59:22, 5.032, 5.129, 60.07, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.05, False, NaN, 10655.15, 2845.03, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 80.95, 1, 0, 43.64, 32.74
10/19/2016, 6:15:59.531, 17:59:52, 5.088, 5.064, 60.06, 4.80, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.90, False, NaN, 10655.29, 2616.75, 104.00, 106.00, 100.00, 49.54, 24.44, 0.77, 81.95, 1, 0, 43.77, 32.85
10/19/2016, 6:16:29.189, 18:00:21, 5.097, 5.130, 60.07, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.15, False, NaN, 10655.20, 2848.64, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 81.95, 1, 0, 43.90, 32.96
10/19/2016, 6:16:58.848, 18:00:51, 5.031, 5.062, 59.83, 4.69, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3508.54, False, NaN, 10658.18, 2628.52, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 82.29, 1, 0, 44.03, 33.07
10/19/2016, 6:17:28.503, 18:01:21, 5.045, 5.127, 60.07, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.19, False, NaN, 10655.24, 2845.36, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 82.29, 1, 0, 44.03, 33.18
10/19/2016, 6:17:58.154, 18:01:50, 5.100, 5.071, 60.31, 4.63, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.89, False, NaN, 10655.23, 2727.56, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 82.29, 1, 0, 44.15, 33.18
10/19/2016, 6:18:27.813, 18:02:20, 5.085, 5.106, 60.06, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.56, False, NaN, 10655.27, 2750.24, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 82.62, 1, 0, 44.15, 33.29
10/19/2016, 6:18:57.470, 18:02:50, 5.042, 5.100, 60.31, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.85, False, NaN, 10652.24, 2814.60, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 82.62, 1, 0, 44.28, 33.40
10/19/2016, 6:19:27.126, 18:03:19, 5.062, 5.097, 60.07, 4.78, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.98, False, NaN, 10655.25, 2631.03, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 82.95, 1, 0, 44.41, 33.40
10/19/2016, 6:19:56.785, 18:03:49, 5.078, 5.109, 60.07, 4.46, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.74, False, NaN, 10655.20, 2841.05, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 83.29, 1, 0, 44.41, 33.51
10/19/2016, 6:20:26.440, 18:04:19, 5.052, 5.071, 60.07, 4.84, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.66, False, NaN, 10658.20, 2596.96, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 83.29, 1, 0, 44.41, 33.62
10/19/2016, 6:20:56.098, 18:04:48, 5.030, 5.128, 60.07, 4.46, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.54, False, NaN, 10655.17, 2847.50, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 85.62, 1, 0, 44.54, 33.62
10/19/2016, 6:21:25.748, 18:05:18, 5.076, 5.057, 60.06, 4.76, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.81, False, NaN, 10655.30, 2641.49, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 85.62, 1, 0, 44.54, 33.62
10/19/2016, 6:21:55.406, 18:05:48, 5.091, 5.117, 60.07, 4.46, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.56, False, NaN, 10655.21, 2841.97, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 85.95, 1, 0, 44.67, 33.73
10/19/2016, 6:22:25.061, 18:06:17, 5.028, 5.057, 60.07, 4.60, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3512.89, False, NaN, 10655.22, 2657.54, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 85.95, 1, 0, 44.67, 33.73
10/19/2016, 6:22:54.712, 18:06:47, 5.031, 5.113, 60.07, 4.47, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.99, False, NaN, 10655.22, 2835.73, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 85.62, 1, 0, 44.80, 33.84
10/19/2016, 6:23:24.379, 18:07:17, 5.091, 5.075, 60.08, 4.54, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.05, False, NaN, 10655.25, 2785.24, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 85.95, 1, 0, 44.80, 33.84
10/19/2016, 6:23:54.029, 18:07:46, 5.087, 5.092, 60.30, 4.65, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.28, False, NaN, 10652.33, 2715.10, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 85.95, 1, 0, 44.80, 33.84
10/19/2016, 6:24:23.687, 18:08:16, 5.035, 5.111, 60.08, 4.46, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.25, False, NaN, 10655.07, 2840.34, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 86.28, 1, 0, 44.93, 33.95
10/19/2016, 6:24:53.346, 18:08:46, 5.055, 5.091, 60.06, 4.84, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.50, False, NaN, 10655.30, 2686.39, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 86.28, 1, 0, 44.80, 33.95
10/19/2016, 6:25:22.997, 18:09:15, 5.082, 5.123, 60.06, 4.46, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.68, False, NaN, 10655.26, 2842.85, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 86.62, 1, 0, 44.93, 33.95
10/19/2016, 6:25:52.655, 18:09:45, 5.067, 5.078, 59.83, 4.85, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.17, False, NaN, 10658.24, 2590.04, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 87.28, 1, 0, 44.93, 33.95
10/19/2016, 6:26:22.314, 18:10:15, 5.044, 5.139, 60.06, 4.47, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.35, False, NaN, 10655.26, 2839.75, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 87.62, 1, 0, 45.06, 34.06
10/19/2016, 6:26:51.972, 18:10:44, 5.084, 5.070, 59.83, 4.75, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.15, False, NaN, 10658.27, 2649.77, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 88.95, 1, 0, 45.06, 34.06
10/19/2016, 6:27:21.631, 18:11:14, 5.102, 5.139, 60.06, 4.49, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.70, False, NaN, 10655.31, 2822.97, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 89.62, 1, 0, 45.06, 34.17
10/19/2016, 6:27:51.275, 18:11:43, 5.066, 5.075, 60.07, 4.56, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.58, False, NaN, 10655.24, 2676.53, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 89.28, 1, 0, 45.19, 34.06
10/19/2016, 6:28:20.934, 18:12:13, 5.039, 5.118, 60.30, 4.53, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.50, False, NaN, 10652.35, 2794.93, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 89.62, 1, 0, 45.19, 34.17
10/19/2016, 6:28:50.590, 18:12:43, 5.101, 5.099, 60.07, 4.53, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.09, False, NaN, 10652.23, 2791.56, 104.00, 106.00, 100.00, 50.69, 26.08, 0.78, 89.62, 1, 0, 45.19, 34.17
10/19/2016, 6:29:20.251, 18:13:12, 5.105, 5.101, 60.31, 4.70, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.08, False, NaN, 10652.25, 2682.10, 104.00, 106.00, 100.00, 50.69, 26.08, 0.78, 89.62, 1, 0, 45.19, 34.06
10/19/2016, 6:29:49.902, 18:13:42, 5.044, 5.131, 60.07, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.82, False, NaN, 10655.21, 2839.95, 104.00, 106.00, 100.00, 50.69, 26.08, 0.78, 89.95, 1, 0, 45.19, 33.95
10/19/2016, 6:30:19.561, 18:14:12, 5.061, 5.096, 59.83, 4.85, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.37, False, NaN, 10658.23, 2588.81, 104.00, 106.00, 100.00, 50.69, 26.08, 0.78, 72.62, 1, 0, 45.19, 33.95
10/19/2016, 6:30:49.220, 18:14:41, 5.109, 5.140, 60.08, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.58, False, NaN, 10655.12, 2835.94, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 40.64, 1, 0, 45.06, 33.84
10/19/2016, 6:31:18.877, 18:15:11, 5.088, 5.079, 59.83, 4.82, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.58, False, NaN, 10655.22, 2604.46, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 43.31, 1, 0, 45.06, 33.84
10/19/2016, 6:31:48.535, 18:15:41, 5.055, 5.141, 60.07, 4.47, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.04, False, NaN, 10655.21, 2838.12, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 46.64, 1, 0, 45.06, 33.84
10/19/2016, 6:32:18.182, 18:16:10, 5.077, 5.075, 59.84, 4.55, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.54, False, NaN, 10658.13, 2778.40, 104.00, 106.00, 100.00, 50.69, 26.18, 0.76, 46.64, 1, 0, 44.93, 33.73
10/19/2016, 6:32:47.850, 18:16:40, 5.096, 5.133, 60.07, 4.55, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.72, False, NaN, 10655.16, 2781.48, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 46.64, 1, 0, 44.93, 33.73
10/19/2016, 6:33:17.501, 18:17:10, 5.049, 5.076, 60.31, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.89, False, NaN, 10652.22, 2734.57, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 46.64, 1, 0, 44.93, 33.73
10/19/2016, 6:33:47.153, 18:17:39, 5.037, 5.110, 60.32, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.22, False, NaN, 10652.12, 2744.20, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 49.30, 1, 0, 44.93, 33.62
10/19/2016, 6:34:16.804, 18:18:09, 5.096, 5.108, 60.07, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.49, False, NaN, 10652.12, 2808.32, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 50.64, 1, 0, 44.93, 33.62
10/19/2016, 6:34:46.462, 18:18:39, 5.107, 5.078, 60.07, 4.78, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3495.03, False, NaN, 10655.15, 2630.08, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 49.97, 1, 0, 44.93, 33.62
10/19/2016, 6:35:16.120, 18:19:08, 5.042, 5.139, 60.07, 4.47, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.08, False, NaN, 10655.15, 2838.11, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 49.97, 1, 0, 44.93, 33.51
10/19/2016, 6:35:45.778, 18:19:38, 5.058, 5.092, 60.08, 4.82, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.20, False, NaN, 10655.07, 2604.19, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 52.97, 1, 0, 44.80, 33.51
10/19/2016, 6:36:15.436, 18:20:08, 5.118, 5.151, 60.08, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3434.60, False, NaN, 10655.03, 2828.60, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 52.63, 1, 0, 44.80, 33.40
10/19/2016, 6:36:45.099, 18:20:37, 5.110, 5.087, 59.84, 4.79, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.50, False, NaN, 10655.06, 2622.91, 104.00, 106.00, 100.00, 50.69, 26.08, 0.76, 52.63, 1, 0, 44.80, 33.40
10/19/2016, 6:37:14.747, 18:21:07, 5.070, 5.152, 60.09, 4.50, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.63, False, NaN, 10654.98, 2817.06, 104.00, 106.00, 100.00, 50.55, 26.08, 0.76, 52.97, 1, 0, 44.67, 33.40
10/19/2016, 6:37:44.398, 18:21:37, 5.089, 5.105, 60.08, 4.61, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.74, False, NaN, 10655.04, 2741.95, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 52.97, 1, 0, 44.67, 33.29
10/19/2016, 6:38:14.059, 18:22:06, 5.111, 5.148, 60.08, 4.66, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.88, False, NaN, 10655.06, 2706.15, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 53.30, 1, 0, 44.67, 33.18
10/19/2016, 6:38:43.718, 18:22:36, 5.092, 5.117, 60.09, 4.52, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.28, False, NaN, 10654.94, 2760.70, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 56.30, 1, 0, 44.67, 33.18
10/19/2016, 6:39:13.380, 18:23:06, 5.075, 5.135, 60.08, 4.70, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.59, False, NaN, 10655.06, 2677.42, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 56.63, 1, 0, 44.54, 33.18
10/19/2016, 6:39:43.032, 18:23:35, 5.123, 5.160, 60.09, 4.50, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.32, False, NaN, 10654.96, 2813.42, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 56.63, 1, 0, 44.54, 33.18
10/19/2016, 6:40:12.679, 18:24:05, 5.145, 5.125, 60.09, 4.89, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.10, False, NaN, 10654.99, 2563.76, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 56.63, 1, 0, 44.54, 33.07
10/19/2016, 6:40:42.347, 18:24:35, 5.090, 5.186, 60.10, 4.51, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3413.15, False, NaN, 10654.87, 2804.63, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 56.30, 1, 0, 44.54, 33.07
10/19/2016, 6:41:12.004, 18:25:04, 5.094, 5.127, 60.09, 4.81, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.22, False, NaN, 10654.90, 2610.02, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 57.96, 1, 0, 44.41, 33.07
10/19/2016, 6:41:41.661, 18:25:34, 5.152, 5.188, 60.10, 4.53, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3404.60, False, NaN, 10654.88, 2807.69, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 59.96, 1, 0, 44.41, 33.07
10/19/2016, 6:42:11.304, 18:26:03, 5.149, 5.121, 60.10, 4.79, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.14, False, NaN, 10654.86, 2626.72, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 59.63, 1, 0, 44.41, 32.96
10/19/2016, 6:42:40.963, 18:26:33, 5.099, 5.179, 60.10, 4.55, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3411.63, False, NaN, 10654.81, 2781.18, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 59.63, 1, 0, 44.41, 32.96
10/19/2016, 6:43:10.621, 18:27:03, 5.122, 5.149, 60.10, 4.61, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.35, False, NaN, 10654.76, 2736.36, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 59.63, 1, 0, 44.28, 32.85
10/19/2016, 6:43:40.283, 18:27:32, 5.143, 5.180, 60.34, 4.73, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3410.79, False, NaN, 10651.84, 2659.88, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 59.63, 1, 0, 44.28, 32.85
10/19/2016, 6:44:09.941, 18:28:02, 5.137, 5.163, 60.11, 4.53, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.10, False, NaN, 10654.73, 2749.64, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 59.96, 1, 0, 44.15, 32.85
10/19/2016, 6:44:39.599, 18:28:32, 5.106, 5.157, 59.87, 4.78, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3429.84, False, NaN, 10657.75, 2633.28, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 62.63, 1, 0, 44.15, 32.85
10/19/2016, 6:45:09.255, 18:29:01, 5.142, 5.191, 60.11, 4.52, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3402.34, False, NaN, 10654.66, 2798.58, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 62.96, 1, 0, 44.15, 32.74
10/19/2016, 6:45:38.914, 18:29:31, 5.156, 5.134, 59.87, 4.90, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.46, False, NaN, 10657.67, 2559.64, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 62.63, 1, 0, 44.15, 32.74
10/19/2016, 6:46:08.574, 18:30:01, 5.099, 5.190, 60.13, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3405.13, False, NaN, 10654.48, 2804.59, 104.00, 106.00, 100.00, 50.11, 25.36, 0.76, 62.63, 1, 0, 44.15, 32.74
10/19/2016, 6:46:38.232, 18:30:30, 5.090, 5.122, 59.88, 4.77, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.48, False, NaN, 10657.59, 2638.99, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.96, 1, 0, 44.03, 32.74
10/19/2016, 6:47:07.896, 18:31:00, 5.148, 5.184, 60.11, 4.55, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3407.46, False, NaN, 10654.64, 2805.42, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 62.96, 1, 0, 44.03, 32.74
10/19/2016, 6:47:37.538, 18:31:30, 5.155, 5.126, 60.36, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.32, False, NaN, 10651.54, 2670.91, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 63.30, 1, 0, 44.03, 32.74
10/19/2016, 6:48:07.195, 18:31:59, 5.088, 5.165, 60.35, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.25, False, NaN, 10654.55, 2749.17, 104.00, 106.00, 100.00, 50.11, 25.15, 0.76, 65.29, 1, 0, 44.03, 32.63
10/19/2016, 6:48:36.862, 18:32:29, 5.099, 5.141, 60.36, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.45, False, NaN, 10651.58, 2762.16, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 65.96, 1, 0, 43.90, 32.63
10/19/2016, 6:49:06.520, 18:32:59, 5.113, 5.135, 60.36, 4.76, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.85, False, NaN, 10651.51, 2641.91, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 65.63, 1, 0, 43.90, 32.63
10/19/2016, 6:49:36.168, 18:33:28, 5.117, 5.144, 60.13, 4.50, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.55, False, NaN, 10654.39, 2793.64, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 65.63, 1, 0, 43.90, 32.63
10/19/2016, 6:50:05.829, 18:33:58, 5.079, 5.117, 59.89, 4.82, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.33, False, NaN, 10657.43, 2606.33, 104.00, 106.00, 100.00, 49.97, 25.05, 0.76, 65.63, 1, 0, 43.90, 32.52
10/19/2016, 6:50:35.488, 18:34:28, 5.099, 5.160, 60.14, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.91, False, NaN, 10654.33, 2820.96, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 65.63, 1, 0, 43.77, 32.52
10/19/2016, 6:51:05.140, 18:34:57, 5.120, 5.098, 60.14, 4.83, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.42, False, NaN, 10654.33, 2597.98, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 65.63, 1, 0, 43.77, 32.52
10/19/2016, 6:51:34.798, 18:35:27, 5.080, 5.162, 60.14, 4.49, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.84, False, NaN, 10654.30, 2821.89, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 67.96, 1, 0, 43.77, 32.52
10/19/2016, 6:52:04.456, 18:35:57, 5.064, 5.095, 59.90, 4.69, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.93, False, NaN, 10657.29, 2689.09, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 67.96, 1, 0, 43.77, 32.52
