Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 6:52:34.113, 18:36:26, 5.119, 5.156, 60.14, 4.60, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3430.48, False, NaN, 10654.29, 2813.50, 104.00, 106.00, 100.00, 49.83, 24.85, 0.76, 67.96, 1, 0, 43.77, 32.41
10/19/2016, 6:53:03.771, 18:36:56, 5.136, 5.115, 60.15, 4.61, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.04, False, NaN, 10654.18, 2739.82, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 67.96, 1, 0, 43.64, 32.41
10/19/2016, 6:53:33.414, 18:37:26, 5.072, 5.138, 60.15, 4.68, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.47, False, NaN, 10651.25, 2694.29, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 67.96, 1, 0, 43.64, 32.41
10/19/2016, 6:54:03.072, 18:37:55, 5.078, 5.150, 60.15, 4.51, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.47, False, NaN, 10654.15, 2807.36, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 67.96, 1, 0, 43.64, 32.41
10/19/2016, 6:54:32.731, 18:38:25, 5.137, 5.118, 60.14, 4.87, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.01, False, NaN, 10654.26, 2574.73, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 67.96, 1, 0, 43.64, 32.41
10/19/2016, 6:55:02.389, 18:38:55, 5.074, 5.160, 60.15, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.25, False, NaN, 10654.16, 2816.92, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 69.96, 1, 0, 43.64, 32.30
10/19/2016, 6:55:32.052, 18:39:24, 5.099, 5.112, 60.15, 4.88, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.15, False, NaN, 10654.20, 2569.83, 104.00, 106.00, 100.00, 49.69, 24.75, 0.76, 70.29, 1, 0, 43.64, 32.30
10/19/2016, 6:56:01.699, 18:39:54, 5.088, 5.162, 60.15, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.29, False, NaN, 10654.03, 2823.36, 104.00, 106.00, 100.00, 49.69, 24.64, 0.76, 69.96, 1, 0, 43.64, 32.20
10/19/2016, 6:56:31.356, 18:40:24, 5.106, 5.092, 60.03, 4.77, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.83, False, NaN, 10655.72, 2633.42, 104.00, 106.00, 100.00, 49.69, 24.64, 0.76, 69.96, 1, 0, 43.64, 32.20
10/19/2016, 6:57:01.015, 18:40:53, 5.088, 5.149, 60.15, 4.50, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.83, False, NaN, 10654.14, 2815.52, 104.00, 106.00, 100.00, 49.69, 24.64, 0.76, 69.96, 1, 0, 43.64, 32.30
10/19/2016, 6:57:30.672, 18:41:23, 5.066, 5.094, 60.17, 4.60, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.80, False, NaN, 10653.98, 2749.15, 104.00, 106.00, 100.00, 49.69, 24.54, 0.76, 69.96, 1, 0, 43.64, 32.20
10/19/2016, 6:58:00.323, 18:41:53, 5.111, 5.148, 60.39, 4.67, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3437.43, False, NaN, 10651.14, 2794.04, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 70.63, 1, 0, 43.51, 32.20
10/19/2016, 6:58:29.982, 18:42:22, 5.126, 5.116, 60.17, 4.57, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.32, False, NaN, 10653.97, 2766.64, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 71.96, 1, 0, 43.51, 32.20
10/19/2016, 6:58:59.643, 18:42:52, 5.070, 5.127, 60.16, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.72, False, NaN, 10650.99, 2671.47, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 72.29, 1, 0, 43.51, 32.20
10/19/2016, 6:59:29.294, 18:43:21, 5.070, 5.154, 60.17, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.54, False, NaN, 10653.92, 2818.46, 104.00, 106.00, 100.00, 49.54, 24.54, 0.76, 72.29, 1, 0, 43.51, 32.20
10/19/2016, 6:59:58.961, 18:43:51, 5.130, 5.109, 59.92, 4.88, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.76, False, NaN, 10657.04, 2571.74, 104.00, 106.00, 100.00, 49.54, 24.44, 0.76, 72.29, 1, 0, 43.51, 32.09
10/19/2016, 7:00:28.620, 18:44:21, 5.128, 5.158, 60.17, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.47, False, NaN, 10653.97, 2822.97, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 72.29, 1, 0, 43.39, 32.20
10/19/2016, 7:00:58.278, 18:44:50, 5.105, 5.100, 59.94, 4.85, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.02, False, NaN, 10656.89, 2588.19, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 72.62, 1, 0, 43.39, 32.09
10/19/2016, 7:01:27.946, 18:45:20, 5.083, 5.162, 60.17, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.40, False, NaN, 10653.93, 2825.44, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 74.62, 1, 0, 43.39, 32.09
10/19/2016, 7:01:57.613, 18:45:50, 5.101, 5.109, 59.93, 4.73, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.93, False, NaN, 10656.98, 2663.41, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 74.96, 1, 0, 43.39, 32.09
10/19/2016, 7:02:27.264, 18:46:19, 5.103, 5.145, 60.17, 4.54, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.78, False, NaN, 10653.93, 2787.11, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 74.96, 1, 0, 43.39, 32.09
10/19/2016, 7:02:56.925, 18:46:49, 5.072, 5.099, 60.41, 4.56, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.61, False, NaN, 10650.88, 2770.24, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 74.96, 1, 0, 43.26, 32.09
10/19/2016, 7:03:26.572, 18:47:19, 5.105, 5.142, 60.41, 4.72, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.96, False, NaN, 10650.95, 2744.71, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 74.96, 1, 0, 43.26, 32.09
10/19/2016, 7:03:56.233, 18:47:48, 5.125, 5.131, 60.18, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.85, False, NaN, 10653.86, 2781.23, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 74.62, 1, 0, 43.26, 32.09
10/19/2016, 7:04:25.889, 18:48:18, 5.073, 5.119, 59.94, 4.77, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.88, False, NaN, 10653.87, 2638.23, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 74.96, 1, 0, 43.26, 32.09
10/19/2016, 7:04:55.547, 18:48:48, 5.066, 5.158, 60.18, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.44, False, NaN, 10653.81, 2822.66, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 74.96, 1, 0, 43.26, 31.98
10/19/2016, 7:05:25.203, 18:49:17, 5.082, 5.116, 59.94, 4.86, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.16, False, NaN, 10656.83, 2583.54, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 76.96, 1, 0, 43.26, 31.98
10/19/2016, 7:05:54.861, 18:49:47, 5.133, 5.165, 60.18, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.39, False, NaN, 10653.83, 2819.20, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 77.29, 1, 0, 43.26, 31.98
10/19/2016, 7:06:24.519, 18:50:17, 5.117, 5.101, 59.94, 4.83, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.77, False, NaN, 10656.80, 2601.31, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 77.62, 1, 0, 43.26, 31.98
10/19/2016, 7:06:54.177, 18:50:46, 5.080, 5.161, 60.19, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.31, False, NaN, 10653.80, 2820.91, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 77.29, 1, 0, 43.13, 31.98
10/19/2016, 7:07:23.836, 18:51:16, 5.098, 5.100, 60.42, 4.68, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.88, False, NaN, 10650.83, 2692.26, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 77.29, 1, 0, 43.13, 31.87
10/19/2016, 7:07:53.493, 18:51:46, 5.112, 5.141, 60.18, 4.59, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.12, False, NaN, 10653.77, 2750.05, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 77.29, 1, 0, 43.13, 31.98
10/19/2016, 7:08:23.152, 18:52:15, 5.080, 5.106, 60.43, 4.55, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.74, False, NaN, 10650.74, 2782.98, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 77.62, 1, 0, 43.13, 31.98
10/19/2016, 7:08:52.815, 18:52:45, 5.097, 5.133, 60.18, 4.78, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.48, False, NaN, 10653.84, 2708.04, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 77.95, 1, 0, 43.13, 31.87
10/19/2016, 7:09:22.462, 18:53:15, 5.115, 5.137, 60.18, 4.51, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.87, False, NaN, 10653.76, 2807.54, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 77.95, 1, 0, 43.13, 31.87
10/19/2016, 7:09:52.125, 18:53:44, 5.078, 5.108, 59.94, 4.85, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.46, False, NaN, 10653.83, 2589.14, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 79.62, 1, 0, 43.13, 31.87
10/19/2016, 7:10:21.776, 18:54:14, 5.062, 5.160, 60.19, 4.49, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.51, False, NaN, 10653.74, 2823.25, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:10:51.435, 18:54:44, 5.070, 5.104, 60.18, 4.81, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.57, False, NaN, 10653.81, 2610.40, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:11:21.093, 18:55:13, 5.128, 5.163, 60.18, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.06, False, NaN, 10653.80, 2822.78, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:11:50.751, 18:55:43, 5.119, 5.092, 60.19, 4.78, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.55, False, NaN, 10653.71, 2631.94, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:12:20.412, 18:56:13, 5.069, 5.150, 60.18, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.24, False, NaN, 10653.71, 2812.61, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:12:50.055, 18:56:42, 5.086, 5.104, 60.18, 4.60, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.62, False, NaN, 10653.77, 2747.37, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 7:13:19.711, 18:57:12, 5.114, 5.126, 60.29, 4.66, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.40, False, NaN, 10652.50, 2706.69, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.95, 1, 0, 43.13, 31.87
10/19/2016, 7:13:49.369, 18:57:42, 5.083, 5.108, 60.18, 4.50, 0.000, 2.135, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.79, False, NaN, 10653.76, 2813.79, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 80.95, 1, 0, 43.01, 31.87
10/19/2016, 7:14:19.027, 18:58:11, 5.084, 5.119, 60.18, 4.84, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.62, False, NaN, 10653.80, 2689.47, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 80.95, 1, 0, 43.13, 31.87
10/19/2016, 7:14:48.694, 18:58:41, 5.103, 5.138, 60.19, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.14, False, NaN, 10653.69, 2825.37, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 81.29, 1, 0, 43.01, 31.87
10/19/2016, 7:15:18.346, 18:59:11, 5.080, 5.098, 60.18, 4.87, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.33, False, NaN, 10656.70, 2579.60, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 82.29, 1, 0, 43.01, 31.87
10/19/2016, 7:15:48.004, 18:59:40, 5.055, 5.153, 60.19, 4.48, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.22, False, NaN, 10653.66, 2829.54, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.29, 1, 0, 43.01, 31.87
10/19/2016, 7:16:17.662, 19:00:10, 5.058, 5.084, 60.18, 4.78, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.15, False, NaN, 10653.76, 2631.17, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.29, 1, 0, 43.13, 31.76
10/19/2016, 7:16:47.314, 19:00:40, 5.119, 5.154, 60.18, 4.49, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.97, False, NaN, 10653.79, 2832.24, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.29, 1, 0, 43.01, 31.87
10/19/2016, 7:17:16.972, 19:01:09, 5.118, 5.089, 60.19, 4.74, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.33, False, NaN, 10653.74, 2652.24, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.62, 1, 0, 43.13, 31.87
10/19/2016, 7:17:46.631, 19:01:39, 5.059, 5.139, 60.41, 4.52, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.62, False, NaN, 10653.83, 2800.61, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.62, 1, 0, 43.01, 31.87
10/19/2016, 7:18:16.274, 19:02:08, 5.076, 5.108, 60.42, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.41, False, NaN, 10650.79, 2772.09, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.95, 1, 0, 43.01, 31.87
10/19/2016, 7:18:45.935, 19:02:38, 5.117, 5.118, 60.40, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.13, False, NaN, 10651.00, 2684.10, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 82.95, 1, 0, 43.01, 31.76
10/19/2016, 7:19:15.598, 19:03:08, 5.097, 5.122, 60.19, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.48, False, NaN, 10653.75, 2827.74, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 83.95, 1, 0, 43.01, 31.87
10/19/2016, 7:19:45.257, 19:03:37, 5.077, 5.112, 59.95, 4.87, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.18, False, NaN, 10656.75, 2637.81, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 85.62, 1, 0, 43.01, 31.87
10/19/2016, 7:20:14.900, 19:04:07, 5.096, 5.149, 60.19, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.47, False, NaN, 10653.75, 2827.90, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 85.95, 1, 0, 43.01, 31.87
10/19/2016, 7:20:44.558, 19:04:37, 5.092, 5.090, 60.18, 4.85, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.38, False, NaN, 10656.80, 2591.52, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 85.95, 1, 0, 43.01, 31.87
10/19/2016, 7:21:14.210, 19:05:06, 5.063, 5.155, 60.19, 4.48, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.73, False, NaN, 10653.73, 2831.99, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 85.95, 1, 0, 43.01, 31.87
10/19/2016, 7:21:43.870, 19:05:36, 5.097, 5.090, 59.95, 4.73, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.81, False, NaN, 10656.69, 2660.88, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 85.95, 1, 0, 43.01, 31.87
10/19/2016, 7:22:13.529, 19:06:06, 5.094, 5.148, 60.18, 4.53, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.92, False, NaN, 10653.76, 2830.84, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 85.95, 1, 0, 43.01, 31.76
10/19/2016, 7:22:43.186, 19:06:35, 5.121, 5.092, 60.42, 4.65, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.50, False, NaN, 10650.76, 2713.93, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 85.95, 1, 0, 42.88, 31.76
10/19/2016, 7:23:12.844, 19:07:05, 5.056, 5.129, 60.42, 4.62, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.50, False, NaN, 10653.75, 2733.98, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 85.95, 1, 0, 43.01, 31.76
10/19/2016, 7:23:42.503, 19:07:35, 5.067, 5.125, 60.43, 4.52, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.68, False, NaN, 10650.75, 2799.23, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 86.28, 1, 0, 43.01, 31.76
10/19/2016, 7:24:12.161, 19:08:04, 5.119, 5.105, 60.18, 4.80, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.88, False, NaN, 10653.84, 2617.48, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 86.28, 1, 0, 43.01, 31.76
10/19/2016, 7:24:41.804, 19:08:34, 5.104, 5.132, 60.20, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.57, False, NaN, 10653.63, 2831.21, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 86.62, 1, 0, 43.01, 31.76
10/19/2016, 7:25:11.486, 19:09:04, 5.064, 5.098, 60.19, 4.83, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.39, False, NaN, 10653.71, 2589.48, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 86.62, 1, 0, 43.01, 31.76
10/19/2016, 7:25:41.144, 19:09:33, 5.081, 5.147, 60.18, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3437.71, False, NaN, 10653.78, 2831.79, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 86.95, 1, 0, 43.01, 31.76
10/19/2016, 7:26:10.790, 19:10:03, 5.100, 5.080, 59.95, 4.79, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.86, False, NaN, 10653.76, 2621.68, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 87.28, 1, 0, 43.01, 31.76
10/19/2016, 7:26:40.448, 19:10:33, 5.067, 5.141, 60.19, 4.54, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.59, False, NaN, 10653.75, 2784.99, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 87.28, 1, 0, 43.01, 31.76
10/19/2016, 7:27:10.105, 19:11:02, 5.078, 5.085, 60.18, 4.64, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.13, False, NaN, 10653.78, 2721.68, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 87.62, 1, 0, 43.01, 31.76
10/19/2016, 7:27:39.762, 19:11:32, 5.098, 5.134, 60.18, 4.61, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.16, False, NaN, 10653.82, 2823.86, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 87.95, 1, 0, 43.01, 31.76
10/19/2016, 7:28:09.414, 19:12:02, 5.110, 5.091, 60.42, 4.57, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.40, False, NaN, 10650.81, 2766.05, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 88.28, 1, 0, 43.01, 31.76
10/19/2016, 7:28:39.081, 19:12:31, 5.045, 5.110, 60.19, 4.65, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.41, False, NaN, 10650.85, 2710.10, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 88.28, 1, 0, 43.01, 31.76
10/19/2016, 7:29:08.739, 19:13:01, 5.051, 5.138, 60.18, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.32, False, NaN, 10653.76, 2823.90, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 88.62, 1, 0, 43.01, 31.76
10/19/2016, 7:29:38.391, 19:13:31, 5.110, 5.091, 60.19, 4.84, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.17, False, NaN, 10653.71, 2596.56, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 88.95, 1, 0, 43.01, 31.76
10/19/2016, 7:30:08.038, 19:14:00, 5.099, 5.128, 60.19, 4.47, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.50, False, NaN, 10653.74, 2837.38, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 88.95, 1, 0, 43.01, 31.76
10/19/2016, 7:30:37.697, 19:14:30, 5.049, 5.083, 60.18, 4.79, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.15, False, NaN, 10653.83, 2587.25, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 89.28, 1, 0, 43.01, 31.76
10/19/2016, 7:31:07.355, 19:15:00, 5.069, 5.144, 60.18, 4.47, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.12, False, NaN, 10653.77, 2836.45, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 89.62, 1, 0, 43.01, 31.76
10/19/2016, 7:31:37.011, 19:15:29, 5.103, 5.075, 60.18, 4.75, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.78, False, NaN, 10656.84, 2645.65, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 89.95, 1, 0, 43.01, 31.76
10/19/2016, 7:32:06.673, 19:15:59, 5.075, 5.132, 60.18, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.11, False, NaN, 10653.85, 2822.61, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 89.95, 1, 0, 43.01, 31.76
10/19/2016, 7:32:36.333, 19:16:29, 5.068, 5.090, 60.19, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.14, False, NaN, 10653.74, 2767.85, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 41.97, 1, 0, 42.88, 31.76
10/19/2016, 7:33:05.985, 19:16:58, 5.088, 5.125, 60.42, 4.65, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.14, False, NaN, 10650.84, 2805.04, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 42.64, 1, 0, 42.88, 31.76
10/19/2016, 7:33:35.641, 19:17:28, 5.106, 5.097, 60.18, 4.55, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.07, False, NaN, 10653.85, 2783.11, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 43.97, 1, 0, 42.88, 31.76
10/19/2016, 7:34:05.288, 19:17:57, 5.048, 5.103, 60.18, 4.70, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.60, False, NaN, 10650.88, 2681.50, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 45.30, 1, 0, 42.88, 31.76
10/19/2016, 7:34:34.946, 19:18:27, 5.043, 5.130, 60.18, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.90, False, NaN, 10653.81, 2839.55, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 48.97, 1, 0, 42.88, 31.76
10/19/2016, 7:35:04.609, 19:18:57, 5.102, 5.079, 59.94, 4.85, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.43, False, NaN, 10656.85, 2591.54, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 49.30, 1, 0, 42.88, 31.76
10/19/2016, 7:35:34.272, 19:19:26, 5.104, 5.135, 60.18, 4.46, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.93, False, NaN, 10653.87, 2841.56, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 48.97, 1, 0, 42.88, 31.76
10/19/2016, 7:36:03.914, 19:19:56, 5.041, 5.074, 59.94, 4.74, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.83, False, NaN, 10656.86, 2607.95, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 48.97, 1, 0, 42.88, 31.76
10/19/2016, 7:36:33.572, 19:20:26, 5.056, 5.136, 60.17, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3446.62, False, NaN, 10653.92, 2843.42, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 50.97, 1, 0, 42.88, 31.76
10/19/2016, 7:37:03.230, 19:20:55, 5.101, 5.071, 60.41, 4.67, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.49, False, NaN, 10656.85, 2696.75, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 50.97, 1, 0, 42.88, 31.76
10/19/2016, 7:37:32.893, 19:21:25, 5.078, 5.111, 60.17, 4.54, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.43, False, NaN, 10653.94, 2785.66, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 50.97, 1, 0, 42.88, 31.87
10/19/2016, 7:38:02.552, 19:21:55, 5.047, 5.093, 60.41, 4.52, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3501.28, False, NaN, 10650.92, 2800.81, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 51.30, 1, 0, 42.88, 31.87
10/19/2016, 7:38:32.194, 19:22:24, 5.066, 5.102, 60.40, 4.71, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.41, False, NaN, 10651.05, 2672.67, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 52.30, 1, 0, 42.88, 31.76
10/19/2016, 7:39:01.862, 19:22:54, 5.075, 5.101, 60.17, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.69, False, NaN, 10653.94, 2820.30, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 52.30, 1, 0, 42.88, 31.87
10/19/2016, 7:39:31.513, 19:23:24, 5.041, 5.079, 59.92, 4.78, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.49, False, NaN, 10653.98, 2628.58, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 52.30, 1, 0, 42.88, 31.87
10/19/2016, 7:40:01.165, 19:23:53, 5.027, 5.124, 60.17, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.96, False, NaN, 10653.96, 2847.25, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 53.97, 1, 0, 42.88, 31.87
10/19/2016, 7:40:30.824, 19:24:23, 5.084, 5.061, 60.16, 4.80, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.62, False, NaN, 10654.12, 2619.94, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 53.97, 1, 0, 43.01, 31.76
10/19/2016, 7:41:00.481, 19:24:53, 5.095, 5.128, 60.16, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.40, False, NaN, 10654.01, 2849.88, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 54.30, 1, 0, 42.88, 31.87
10/19/2016, 7:41:30.144, 19:25:22, 5.030, 5.060, 59.93, 4.65, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3510.28, False, NaN, 10656.96, 2640.88, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 54.30, 1, 0, 43.01, 31.87
10/19/2016, 7:41:59.802, 19:25:52, 5.038, 5.120, 60.17, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.84, False, NaN, 10654.00, 2842.54, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 56.30, 1, 0, 43.01, 31.87
10/19/2016, 7:42:29.445, 19:26:22, 5.093, 5.067, 60.40, 4.58, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.57, False, NaN, 10654.13, 2758.47, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 55.97, 1, 0, 43.01, 31.76
10/19/2016, 7:42:59.103, 19:26:51, 5.082, 5.097, 60.16, 4.62, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.18, False, NaN, 10654.07, 2735.20, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 55.63, 1, 0, 43.01, 31.87
10/19/2016, 7:43:28.770, 19:27:21, 5.037, 5.103, 60.16, 4.48, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.37, False, NaN, 10654.03, 2829.47, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 55.63, 1, 0, 43.01, 31.76
10/19/2016, 7:43:58.429, 19:27:51, 5.054, 5.090, 60.16, 4.79, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.34, False, NaN, 10654.09, 2624.53, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 56.30, 1, 0, 43.01, 31.87
10/19/2016, 7:44:28.096, 19:28:20, 5.079, 5.107, 60.16, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.18, False, NaN, 10654.05, 2845.43, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 56.30, 1, 0, 43.01, 31.87
10/19/2016, 7:44:57.747, 19:28:50, 5.048, 5.067, 60.16, 4.83, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.65, False, NaN, 10657.10, 2599.34, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.63, 1, 0, 43.01, 31.87
10/19/2016, 7:45:27.411, 19:29:20, 5.026, 5.123, 60.17, 4.45, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.45, False, NaN, 10653.99, 2850.95, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.63, 1, 0, 43.01, 31.87
10/19/2016, 7:45:57.058, 19:29:49, 5.075, 5.055, 60.16, 4.76, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.40, False, NaN, 10654.08, 2645.43, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.63, 1, 0, 43.01, 31.76
10/19/2016, 7:46:26.714, 19:30:19, 5.091, 5.126, 60.16, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.56, False, NaN, 10654.11, 2842.47, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 58.63, 1, 0, 43.01, 31.87
10/19/2016, 7:46:56.375, 19:30:49, 5.028, 5.057, 60.16, 4.57, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.33, False, NaN, 10654.13, 2672.59, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.30, 1, 0, 43.01, 31.87
10/19/2016, 7:47:26.034, 19:31:18, 5.028, 5.108, 60.15, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.83, False, NaN, 10654.22, 2825.23, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 58.63, 1, 0, 43.01, 31.87
10/19/2016, 7:47:55.686, 19:31:48, 5.088, 5.076, 60.15, 4.53, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.69, False, NaN, 10651.18, 2793.84, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 59.96, 1, 0, 43.01, 31.87
10/19/2016, 7:48:25.344, 19:32:18, 5.084, 5.083, 60.39, 4.66, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.27, False, NaN, 10651.19, 2704.21, 104.00, 106.00, 100.00, 49.26, 23.83, 0.76, 61.30, 1, 0, 43.13, 32.09
10/19/2016, 7:48:54.998, 19:32:47, 5.023, 5.107, 60.16, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.17, False, NaN, 10654.13, 2853.33, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 61.30, 1, 0, 43.26, 32.20
10/19/2016, 7:49:24.657, 19:33:17, 5.083, 5.074, 59.91, 4.83, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.13, False, NaN, 10657.19, 2602.50, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 61.30, 1, 0, 43.39, 32.30
10/19/2016, 7:49:54.315, 19:33:47, 5.083, 5.113, 60.15, 4.45, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.07, False, NaN, 10654.17, 2855.69, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 60.96, 1, 0, 43.51, 32.52
10/19/2016, 7:50:23.972, 19:34:16, 5.060, 5.053, 59.92, 4.80, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.69, False, NaN, 10657.13, 2618.11, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 61.30, 1, 0, 43.64, 32.63
10/19/2016, 7:50:53.631, 19:34:46, 5.034, 5.114, 60.15, 4.44, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3465.21, False, NaN, 10654.17, 2860.39, 104.00, 106.00, 100.00, 49.54, 24.14, 0.77, 61.96, 1, 0, 43.64, 32.63
10/19/2016, 7:51:23.282, 19:35:15, 5.055, 5.049, 59.92, 4.67, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3521.25, False, NaN, 10657.13, 2698.22, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 63.96, 1, 0, 43.77, 32.85
10/19/2016, 7:51:52.941, 19:35:45, 5.076, 5.112, 60.15, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3466.55, False, NaN, 10654.22, 2813.54, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 63.63, 1, 0, 43.77, 32.96
10/19/2016, 7:52:22.600, 19:36:15, 5.029, 5.056, 60.39, 4.51, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3513.76, False, NaN, 10651.24, 2739.91, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 63.63, 1, 0, 43.90, 33.07
10/19/2016, 7:52:52.262, 19:36:44, 5.019, 5.094, 60.39, 4.57, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.01, False, NaN, 10651.24, 2764.20, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 63.63, 1, 0, 44.03, 33.07
10/19/2016, 7:53:21.921, 19:37:14, 5.081, 5.087, 60.14, 4.53, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.49, False, NaN, 10651.25, 2795.87, 104.00, 106.00, 100.00, 49.83, 24.54, 0.77, 63.63, 1, 0, 44.03, 33.18
10/19/2016, 7:53:51.579, 19:37:44, 5.102, 5.089, 60.14, 4.84, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3486.34, False, NaN, 10654.32, 2592.44, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 64.29, 1, 0, 44.15, 33.29
10/19/2016, 7:54:21.234, 19:38:13, 5.022, 5.119, 60.15, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.61, False, NaN, 10654.24, 2852.84, 104.00, 106.00, 100.00, 49.83, 24.64, 0.78, 65.96, 1, 0, 44.28, 33.29
10/19/2016, 7:54:50.886, 19:38:43, 5.033, 5.067, 59.90, 4.80, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3504.39, False, NaN, 10657.36, 2616.26, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 65.96, 1, 0, 44.28, 33.40
10/19/2016, 7:55:20.553, 19:39:13, 5.086, 5.118, 60.14, 4.44, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.00, False, NaN, 10654.34, 2853.72, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 65.96, 1, 0, 44.41, 33.51
10/19/2016, 7:55:50.201, 19:39:42, 5.069, 5.050, 59.90, 4.77, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3518.95, False, NaN, 10657.32, 2634.76, 104.00, 106.00, 100.00, 50.11, 24.85, 0.77, 65.63, 1, 0, 44.41, 33.51
10/19/2016, 7:56:19.852, 19:40:12, 5.032, 5.100, 60.14, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.93, False, NaN, 10654.30, 2851.67, 104.00, 106.00, 100.00, 50.11, 24.95, 0.78, 65.96, 1, 0, 44.54, 33.62
10/19/2016, 7:56:49.515, 19:40:42, 5.055, 5.061, 60.15, 4.61, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3516.24, False, NaN, 10654.25, 2737.25, 104.00, 106.00, 100.00, 50.26, 25.05, 0.77, 66.63, 1, 0, 44.54, 33.73
10/19/2016, 7:57:19.174, 19:41:11, 5.079, 5.115, 60.14, 4.58, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.14, False, NaN, 10654.34, 2761.74, 104.00, 106.00, 100.00, 50.26, 25.05, 0.78, 68.29, 1, 0, 44.67, 33.73
10/19/2016, 7:57:48.832, 19:41:41, 5.046, 5.072, 60.38, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.44, False, NaN, 10651.34, 2775.67, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 68.29, 1, 0, 44.67, 33.73
10/19/2016, 7:58:18.479, 19:42:11, 5.029, 5.097, 60.14, 4.63, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.46, False, NaN, 10654.38, 2728.28, 104.00, 106.00, 100.00, 50.40, 25.26, 0.78, 68.29, 1, 0, 44.80, 33.84
10/19/2016, 7:58:48.138, 19:42:40, 5.086, 5.105, 60.14, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.28, False, NaN, 10654.40, 2826.42, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 67.96, 1, 0, 44.80, 33.95
10/19/2016, 7:59:17.789, 19:43:10, 5.100, 5.081, 60.13, 4.82, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.17, False, NaN, 10654.40, 2607.58, 104.00, 106.00, 100.00, 50.40, 25.36, 0.78, 67.96, 1, 0, 44.80, 33.95
10/19/2016, 7:59:47.457, 19:43:40, 5.036, 5.133, 60.14, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.04, False, NaN, 10654.37, 2839.36, 104.00, 106.00, 100.00, 50.55, 25.46, 0.78, 69.96, 1, 0, 44.93, 33.95
10/19/2016, 8:00:17.114, 19:44:09, 5.041, 5.074, 60.13, 4.79, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.35, False, NaN, 10654.41, 2624.89, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 70.29, 1, 0, 44.93, 33.95
10/19/2016, 8:00:46.757, 19:44:39, 5.099, 5.132, 60.13, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.83, False, NaN, 10654.42, 2845.19, 104.00, 106.00, 100.00, 50.55, 25.56, 0.78, 69.96, 1, 0, 45.06, 34.06
