Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 8:01:16.423, 19:45:09, 5.090, 5.065, 59.88, 4.76, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.62, False, NaN, 10657.55, 2639.62, 104.00, 106.00, 100.00, 50.69, 25.67, 0.78, 69.96, 1, 0, 45.06, 34.17
10/19/2016, 8:01:46.080, 19:45:38, 5.059, 5.127, 60.14, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.28, False, NaN, 10654.35, 2835.76, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 69.96, 1, 0, 45.19, 34.17
10/19/2016, 8:02:15.739, 19:46:08, 5.062, 5.074, 60.12, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3507.03, False, NaN, 10654.52, 2747.57, 104.00, 106.00, 100.00, 50.69, 25.77, 0.78, 70.96, 1, 0, 45.19, 34.17
10/19/2016, 8:02:45.396, 19:46:38, 5.086, 5.123, 60.13, 4.61, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.73, False, NaN, 10654.45, 2737.27, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 72.62, 1, 0, 45.19, 34.17
10/19/2016, 8:03:15.054, 19:47:07, 5.058, 5.084, 60.13, 4.49, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.45, False, NaN, 10654.44, 2779.37, 104.00, 106.00, 100.00, 50.69, 25.87, 0.78, 72.96, 1, 0, 45.19, 34.17
10/19/2016, 8:03:44.721, 19:47:37, 5.038, 5.101, 60.13, 4.66, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.01, False, NaN, 10654.49, 2707.36, 104.00, 106.00, 100.00, 50.84, 25.98, 0.78, 72.96, 1, 0, 45.32, 34.17
10/19/2016, 8:04:14.379, 19:48:07, 5.090, 5.121, 60.14, 4.47, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.13, False, NaN, 10654.41, 2834.59, 104.00, 106.00, 100.00, 50.84, 26.08, 0.78, 72.96, 1, 0, 45.32, 34.17
10/19/2016, 8:04:44.026, 19:48:36, 5.106, 5.084, 59.90, 4.85, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.08, False, NaN, 10657.35, 2590.86, 104.00, 106.00, 100.00, 50.84, 26.08, 0.78, 72.96, 1, 0, 45.32, 34.17
10/19/2016, 8:05:13.689, 19:49:06, 5.045, 5.143, 60.13, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.03, False, NaN, 10654.45, 2837.03, 104.00, 106.00, 100.00, 50.84, 26.08, 0.78, 73.29, 1, 0, 45.32, 34.17
10/19/2016, 8:05:43.340, 19:49:36, 5.047, 5.081, 60.13, 4.77, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.13, False, NaN, 10654.43, 2634.37, 104.00, 106.00, 100.00, 50.84, 26.08, 0.78, 75.62, 1, 0, 45.32, 34.17
10/19/2016, 8:06:13.007, 19:50:05, 5.105, 5.140, 60.13, 4.48, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.23, False, NaN, 10654.39, 2840.75, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 76.29, 1, 0, 45.19, 34.06
10/19/2016, 8:06:42.649, 19:50:35, 5.104, 5.074, 60.13, 4.74, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.69, False, NaN, 10657.42, 2656.92, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 76.62, 1, 0, 45.19, 34.06
10/19/2016, 8:07:12.312, 19:51:05, 5.080, 5.130, 60.13, 4.50, 0.000, 2.148, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.10, False, NaN, 10654.45, 2813.70, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 76.62, 1, 0, 45.19, 33.95
10/19/2016, 8:07:41.970, 19:51:34, 5.063, 5.095, 60.37, 4.55, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.00, False, NaN, 10651.38, 2780.51, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 76.62, 1, 0, 45.19, 33.95
10/19/2016, 8:08:11.629, 19:52:04, 5.083, 5.120, 60.36, 4.68, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.98, False, NaN, 10651.54, 2689.76, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 76.96, 1, 0, 45.19, 33.95
10/19/2016, 8:08:41.287, 19:52:33, 5.079, 5.105, 60.13, 4.47, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.94, False, NaN, 10654.44, 2795.81, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 79.29, 1, 0, 45.19, 33.84
10/19/2016, 8:09:10.930, 19:53:03, 5.052, 5.098, 59.89, 4.75, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.43, False, NaN, 10657.46, 2648.91, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 79.95, 1, 0, 45.06, 33.84
10/19/2016, 8:09:40.593, 19:53:33, 5.084, 5.139, 60.14, 4.47, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.75, False, NaN, 10654.34, 2836.09, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 79.95, 1, 0, 45.06, 33.73
10/19/2016, 8:10:10.251, 19:54:02, 5.100, 5.077, 59.89, 4.83, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3496.46, False, NaN, 10657.41, 2600.15, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 79.95, 1, 0, 45.06, 33.73
10/19/2016, 8:10:39.902, 19:54:32, 5.052, 5.141, 60.14, 4.46, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.57, False, NaN, 10654.37, 2841.34, 104.00, 106.00, 100.00, 50.84, 26.18, 0.77, 80.62, 1, 0, 45.06, 33.62
10/19/2016, 8:11:09.559, 19:55:02, 5.044, 5.076, 59.90, 4.72, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.09, False, NaN, 10657.29, 2670.08, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 81.29, 1, 0, 45.06, 33.62
10/19/2016, 8:11:39.211, 19:55:31, 5.103, 5.139, 60.13, 4.52, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.35, False, NaN, 10654.40, 2836.91, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 81.29, 1, 0, 45.06, 33.62
10/19/2016, 8:12:08.869, 19:56:01, 5.112, 5.082, 60.38, 4.66, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.60, False, NaN, 10651.37, 2705.91, 104.00, 106.00, 100.00, 50.84, 26.08, 0.77, 81.29, 1, 0, 45.06, 33.62
10/19/2016, 8:12:38.532, 19:56:31, 5.051, 5.127, 60.37, 4.59, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.44, False, NaN, 10654.35, 2752.83, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 81.62, 1, 0, 44.93, 33.62
10/19/2016, 8:13:08.179, 19:57:00, 5.066, 5.118, 60.38, 4.53, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.62, False, NaN, 10651.26, 2793.59, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 81.95, 1, 0, 44.93, 33.51
10/19/2016, 8:13:37.838, 19:57:30, 5.118, 5.104, 60.14, 4.79, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.79, False, NaN, 10654.35, 2626.56, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 83.95, 1, 0, 44.93, 33.40
10/19/2016, 8:14:07.496, 19:58:00, 5.099, 5.126, 60.14, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.00, False, NaN, 10654.30, 2815.11, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 84.29, 1, 0, 44.80, 33.40
10/19/2016, 8:14:37.154, 19:58:29, 5.068, 5.099, 59.91, 4.84, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.07, False, NaN, 10657.28, 2597.04, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 84.29, 1, 0, 44.80, 33.40
10/19/2016, 8:15:06.817, 19:58:59, 5.087, 5.154, 60.15, 4.48, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.36, False, NaN, 10654.20, 2827.27, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 84.29, 1, 0, 44.80, 33.29
10/19/2016, 8:15:36.460, 19:59:29, 5.110, 5.089, 60.15, 4.81, 0.000, 2.148, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.84, False, NaN, 10654.25, 2614.38, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 84.29, 1, 0, 44.80, 33.29
10/19/2016, 8:16:06.126, 19:59:58, 5.083, 5.158, 60.15, 4.49, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.91, False, NaN, 10654.19, 2819.99, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 84.62, 1, 0, 44.80, 33.29
10/19/2016, 8:16:35.783, 20:00:28, 5.096, 5.096, 60.15, 4.65, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.84, False, NaN, 10654.22, 2714.62, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 84.62, 1, 0, 44.67, 33.29
10/19/2016, 8:17:05.429, 20:00:58, 5.117, 5.154, 60.15, 4.63, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.22, False, NaN, 10654.21, 2807.20, 104.00, 106.00, 100.00, 50.69, 25.77, 0.76, 84.95, 1, 0, 44.67, 33.18
10/19/2016, 8:17:35.088, 20:01:27, 5.138, 5.120, 60.39, 4.60, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.37, False, NaN, 10651.17, 2747.03, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 85.28, 1, 0, 44.67, 33.18
10/19/2016, 8:18:04.746, 20:01:57, 5.074, 5.138, 60.15, 4.69, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.42, False, NaN, 10651.23, 2686.99, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 86.95, 1, 0, 44.54, 33.18
10/19/2016, 8:18:34.404, 20:02:27, 5.078, 5.152, 60.16, 4.51, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.42, False, NaN, 10654.03, 2810.57, 104.00, 106.00, 100.00, 50.55, 25.67, 0.76, 87.28, 1, 0, 44.54, 33.07
10/19/2016, 8:19:04.056, 20:02:56, 5.129, 5.109, 60.16, 4.87, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.47, False, NaN, 10654.13, 2578.63, 104.00, 106.00, 100.00, 50.55, 25.67, 0.76, 87.28, 1, 0, 44.54, 33.07
10/19/2016, 8:19:33.719, 20:03:26, 5.123, 5.153, 60.16, 4.49, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.29, False, NaN, 10654.03, 2824.98, 104.00, 106.00, 100.00, 50.55, 25.67, 0.76, 87.28, 1, 0, 44.54, 33.07
10/19/2016, 8:20:03.366, 20:03:56, 5.069, 5.103, 60.15, 4.87, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3474.72, False, NaN, 10654.14, 2578.66, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 87.28, 1, 0, 44.54, 33.07
10/19/2016, 8:20:33.037, 20:04:25, 5.088, 5.166, 60.16, 4.49, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.68, False, NaN, 10654.02, 2823.48, 104.00, 106.00, 100.00, 50.55, 25.56, 0.75, 87.28, 1, 0, 44.41, 33.07
10/19/2016, 8:21:02.684, 20:04:55, 5.106, 5.097, 59.93, 4.61, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.72, False, NaN, 10656.99, 2739.99, 104.00, 106.00, 100.00, 50.40, 25.46, 0.76, 87.28, 1, 0, 44.41, 32.96
10/19/2016, 8:21:32.342, 20:05:25, 5.100, 5.148, 60.16, 4.52, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3427.13, False, NaN, 10654.02, 2797.97, 104.00, 106.00, 100.00, 50.40, 25.46, 0.76, 87.62, 1, 0, 44.41, 32.96
10/19/2016, 8:22:02.006, 20:05:54, 5.076, 5.104, 60.40, 4.57, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.83, False, NaN, 10651.05, 2765.16, 104.00, 106.00, 100.00, 50.40, 25.46, 0.76, 87.62, 1, 0, 44.41, 32.96
10/19/2016, 8:22:31.648, 20:06:24, 5.107, 5.144, 60.40, 4.72, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.50, False, NaN, 10651.01, 2749.40, 104.00, 106.00, 100.00, 50.40, 25.36, 0.76, 89.62, 1, 0, 44.41, 32.96
10/19/2016, 8:23:01.307, 20:06:53, 5.124, 5.128, 60.17, 4.55, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.27, False, NaN, 10653.97, 2781.22, 104.00, 106.00, 100.00, 50.40, 25.36, 0.76, 89.62, 1, 0, 44.28, 32.96
10/19/2016, 8:23:30.968, 20:07:23, 5.072, 5.105, 59.93, 4.77, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.79, False, NaN, 10653.99, 2637.72, 104.00, 106.00, 100.00, 50.26, 25.36, 0.76, 89.62, 1, 0, 44.28, 32.85
10/19/2016, 8:24:00.620, 20:07:53, 5.063, 5.154, 60.17, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.44, False, NaN, 10653.93, 2825.20, 104.00, 106.00, 100.00, 50.26, 25.26, 0.76, 89.62, 1, 0, 44.28, 32.85
10/19/2016, 8:24:30.287, 20:08:22, 5.125, 5.102, 59.94, 4.86, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3464.22, False, NaN, 10656.84, 2581.16, 104.00, 106.00, 100.00, 50.26, 25.26, 0.76, 89.62, 1, 0, 44.28, 32.85
10/19/2016, 8:24:59.932, 20:08:52, 5.132, 5.163, 60.18, 4.49, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3424.68, False, NaN, 10653.85, 2822.78, 104.00, 106.00, 100.00, 50.26, 25.15, 0.76, 89.62, 1, 0, 44.28, 32.85
10/19/2016, 8:25:29.590, 20:09:22, 5.067, 5.099, 59.94, 4.76, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.75, False, NaN, 10656.85, 2596.59, 104.00, 106.00, 100.00, 50.26, 25.15, 0.76, 89.95, 1, 0, 44.28, 32.74
10/19/2016, 8:25:59.249, 20:09:51, 5.085, 5.164, 60.18, 4.49, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3423.60, False, NaN, 10653.83, 2821.68, 104.00, 106.00, 100.00, 50.26, 25.15, 0.76, 89.95, 1, 0, 44.15, 32.74
10/19/2016, 8:26:28.900, 20:10:21, 5.101, 5.101, 59.95, 4.69, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.63, False, NaN, 10656.73, 2684.20, 104.00, 106.00, 100.00, 50.26, 25.15, 0.76, 43.64, 1, 0, 44.15, 32.74
10/19/2016, 8:26:58.559, 20:10:51, 5.111, 5.144, 60.19, 4.58, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3429.44, False, NaN, 10653.71, 2760.23, 104.00, 106.00, 100.00, 50.11, 25.05, 0.76, 46.30, 1, 0, 44.15, 32.74
10/19/2016, 8:27:28.217, 20:11:20, 5.082, 5.108, 60.43, 4.55, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.80, False, NaN, 10650.71, 2778.29, 104.00, 106.00, 100.00, 50.11, 25.05, 0.76, 47.30, 1, 0, 44.15, 32.74
10/19/2016, 8:27:57.875, 20:11:50, 5.104, 5.140, 60.43, 4.76, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.75, False, NaN, 10650.70, 2714.29, 104.00, 106.00, 100.00, 50.11, 25.05, 0.76, 47.97, 1, 0, 44.03, 32.63
10/19/2016, 8:28:27.533, 20:12:20, 5.127, 5.144, 60.20, 4.53, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.06, False, NaN, 10653.62, 2793.59, 104.00, 106.00, 100.00, 50.11, 25.05, 0.76, 48.30, 1, 0, 44.03, 32.63
10/19/2016, 8:28:57.190, 20:12:49, 5.089, 5.124, 59.96, 4.84, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.16, False, NaN, 10656.64, 2592.77, 104.00, 106.00, 100.00, 50.11, 24.95, 0.76, 50.97, 1, 0, 44.03, 32.63
10/19/2016, 8:29:26.841, 20:13:19, 5.075, 5.171, 60.20, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3418.42, False, NaN, 10653.61, 2813.43, 104.00, 106.00, 100.00, 50.11, 24.95, 0.76, 51.63, 1, 0, 44.03, 32.63
10/19/2016, 8:29:56.500, 20:13:49, 5.118, 5.105, 60.19, 4.84, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.49, False, NaN, 10653.67, 2596.35, 104.00, 106.00, 100.00, 49.97, 24.95, 0.76, 51.63, 1, 0, 44.03, 32.63
10/19/2016, 8:30:26.151, 20:14:18, 5.140, 5.174, 60.20, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3416.24, False, NaN, 10653.56, 2817.07, 104.00, 106.00, 100.00, 49.97, 24.85, 0.76, 51.30, 1, 0, 44.03, 32.63
10/19/2016, 8:30:55.810, 20:14:48, 5.073, 5.104, 59.97, 4.69, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.67, False, NaN, 10656.49, 2614.19, 104.00, 106.00, 100.00, 49.97, 24.85, 0.76, 53.63, 1, 0, 44.03, 32.63
10/19/2016, 8:31:25.467, 20:15:18, 5.081, 5.161, 60.19, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.14, False, NaN, 10653.59, 2812.88, 104.00, 106.00, 100.00, 49.97, 24.85, 0.76, 53.63, 1, 0, 43.90, 32.63
10/19/2016, 8:31:55.117, 20:15:47, 5.103, 5.116, 60.20, 4.63, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.32, False, NaN, 10653.59, 2726.99, 104.00, 106.00, 100.00, 49.97, 24.85, 0.76, 53.63, 1, 0, 43.90, 32.52
10/19/2016, 8:32:24.774, 20:16:17, 5.129, 5.146, 60.20, 4.66, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.29, False, NaN, 10653.53, 2707.31, 104.00, 106.00, 100.00, 49.97, 24.75, 0.76, 53.63, 1, 0, 43.90, 32.52
10/19/2016, 8:32:54.430, 20:16:47, 5.086, 5.112, 60.26, 4.53, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.12, False, NaN, 10652.81, 2793.96, 104.00, 106.00, 100.00, 49.97, 24.75, 0.76, 53.63, 1, 0, 43.90, 32.52
10/19/2016, 8:33:24.093, 20:17:16, 5.096, 5.132, 60.21, 4.82, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.48, False, NaN, 10653.47, 2691.13, 104.00, 106.00, 100.00, 49.97, 24.75, 0.76, 54.63, 1, 0, 43.90, 32.52
10/19/2016, 8:33:53.751, 20:17:46, 5.119, 5.149, 60.22, 4.50, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.97, False, NaN, 10653.32, 2812.56, 104.00, 106.00, 100.00, 49.97, 24.75, 0.76, 54.30, 1, 0, 43.90, 32.52
10/19/2016, 8:34:23.403, 20:18:16, 5.086, 5.110, 60.20, 4.87, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.26, False, NaN, 10653.42, 2577.27, 104.00, 106.00, 100.00, 49.97, 24.64, 0.76, 54.63, 1, 0, 43.77, 32.52
10/19/2016, 8:34:53.058, 20:18:45, 5.063, 5.161, 60.22, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.42, False, NaN, 10653.28, 2822.50, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 54.63, 1, 0, 43.64, 32.41
10/19/2016, 8:35:22.720, 20:19:15, 5.115, 5.095, 60.21, 4.81, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3473.05, False, NaN, 10653.42, 2613.46, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 55.30, 1, 0, 43.64, 32.41
10/19/2016, 8:35:52.372, 20:19:45, 5.131, 5.165, 60.21, 4.49, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3422.93, False, NaN, 10653.40, 2818.72, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 56.97, 1, 0, 43.64, 32.41
10/19/2016, 8:36:22.034, 20:20:14, 5.120, 5.092, 60.22, 4.78, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.15, False, NaN, 10653.34, 2632.47, 104.00, 106.00, 100.00, 49.83, 24.64, 0.75, 57.30, 1, 0, 43.64, 32.41
10/19/2016, 8:36:51.692, 20:20:44, 5.064, 5.146, 60.22, 4.50, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.84, False, NaN, 10653.32, 2814.10, 104.00, 106.00, 100.00, 49.83, 24.54, 0.76, 57.30, 1, 0, 43.64, 32.41
10/19/2016, 8:37:21.337, 20:21:14, 5.084, 5.107, 60.22, 4.58, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.79, False, NaN, 10653.32, 2760.18, 104.00, 106.00, 100.00, 49.83, 24.54, 0.76, 57.30, 1, 0, 43.64, 32.41
10/19/2016, 8:37:51.002, 20:21:43, 5.120, 5.126, 60.46, 4.68, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3454.95, False, NaN, 10650.33, 2693.07, 104.00, 106.00, 100.00, 49.83, 24.54, 0.76, 58.63, 1, 0, 43.64, 32.41
10/19/2016, 8:38:20.660, 20:22:13, 5.093, 5.118, 60.22, 4.50, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3461.64, False, NaN, 10653.27, 2816.99, 104.00, 106.00, 100.00, 49.83, 24.54, 0.76, 58.96, 1, 0, 43.64, 32.41
10/19/2016, 8:38:50.317, 20:22:43, 5.081, 5.116, 59.98, 4.87, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.21, False, NaN, 10656.39, 2663.36, 104.00, 106.00, 100.00, 49.69, 24.54, 0.76, 58.96, 1, 0, 43.64, 32.41
10/19/2016, 8:39:19.960, 20:23:12, 5.105, 5.149, 60.23, 4.48, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.14, False, NaN, 10653.23, 2826.16, 104.00, 106.00, 100.00, 49.69, 24.54, 0.76, 58.96, 1, 0, 43.64, 32.41
10/19/2016, 8:39:49.623, 20:23:42, 5.093, 5.101, 60.23, 4.87, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3476.01, False, NaN, 10656.27, 2577.78, 104.00, 106.00, 100.00, 49.83, 24.54, 0.76, 59.63, 1, 0, 43.64, 32.30
10/19/2016, 8:40:19.278, 20:24:11, 5.068, 5.162, 60.23, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.26, False, NaN, 10653.18, 2824.65, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 59.63, 1, 0, 43.64, 32.30
10/19/2016, 8:40:48.941, 20:24:41, 5.105, 5.093, 59.99, 4.76, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.17, False, NaN, 10656.18, 2642.09, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 59.63, 1, 0, 43.64, 32.30
10/19/2016, 8:41:18.598, 20:25:11, 5.127, 5.163, 60.23, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3424.45, False, NaN, 10653.23, 2801.77, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 61.63, 1, 0, 43.51, 32.30
10/19/2016, 8:41:48.256, 20:25:40, 5.067, 5.095, 60.23, 4.57, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.34, False, NaN, 10653.15, 2676.63, 104.00, 106.00, 100.00, 49.69, 24.44, 0.76, 61.30, 1, 0, 43.64, 32.30
10/19/2016, 8:42:17.899, 20:26:10, 5.063, 5.142, 60.47, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3442.36, False, NaN, 10650.20, 2772.35, 104.00, 106.00, 100.00, 49.69, 24.34, 0.76, 61.30, 1, 0, 43.64, 32.20
10/19/2016, 8:42:47.565, 20:26:40, 5.076, 5.119, 60.47, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3460.68, False, NaN, 10650.18, 2779.21, 104.00, 106.00, 100.00, 49.69, 24.34, 0.76, 61.30, 1, 0, 43.51, 32.30
10/19/2016, 8:43:17.211, 20:27:09, 5.127, 5.121, 60.47, 4.74, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.05, False, NaN, 10650.17, 2656.91, 104.00, 106.00, 100.00, 49.69, 24.34, 0.76, 61.96, 1, 0, 43.51, 32.30
10/19/2016, 8:43:46.870, 20:27:39, 5.064, 5.132, 60.24, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.61, False, NaN, 10653.07, 2826.05, 104.00, 106.00, 100.00, 49.69, 24.34, 0.76, 61.96, 1, 0, 43.51, 32.30
10/19/2016, 8:44:16.533, 20:28:09, 5.077, 5.111, 60.00, 4.86, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3467.35, False, NaN, 10656.06, 2618.18, 104.00, 106.00, 100.00, 49.69, 24.34, 0.76, 63.63, 1, 0, 43.51, 32.20
10/19/2016, 8:44:46.191, 20:28:38, 5.098, 5.156, 60.24, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3430.48, False, NaN, 10653.04, 2825.08, 104.00, 106.00, 100.00, 49.54, 24.34, 0.76, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 8:45:15.849, 20:29:08, 5.105, 5.097, 60.00, 4.84, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.72, False, NaN, 10653.11, 2594.19, 104.00, 106.00, 100.00, 49.69, 24.34, 0.75, 63.96, 1, 0, 43.39, 32.20
10/19/2016, 8:45:45.495, 20:29:38, 5.077, 5.162, 60.23, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3425.51, False, NaN, 10653.15, 2825.27, 104.00, 106.00, 100.00, 49.69, 24.34, 0.75, 63.96, 1, 0, 43.39, 32.20
10/19/2016, 8:46:15.154, 20:30:07, 5.101, 5.098, 60.00, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.33, False, NaN, 10656.07, 2670.90, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 63.96, 1, 0, 43.39, 32.09
10/19/2016, 8:46:44.806, 20:30:37, 5.124, 5.161, 60.24, 4.55, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.81, False, NaN, 10653.06, 2780.18, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 8:47:14.467, 20:31:07, 5.075, 5.102, 60.48, 4.56, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3475.18, False, NaN, 10650.12, 2709.53, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 64.29, 1, 0, 43.51, 32.20
10/19/2016, 8:47:44.126, 20:31:36, 5.061, 5.135, 60.48, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3447.34, False, NaN, 10653.06, 2742.62, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 65.96, 1, 0, 43.39, 32.09
10/19/2016, 8:48:13.784, 20:32:06, 5.077, 5.133, 60.49, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.77, False, NaN, 10650.00, 2823.89, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 66.29, 1, 0, 43.39, 32.09
10/19/2016, 8:48:43.442, 20:32:36, 5.129, 5.115, 60.24, 4.79, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.63, False, NaN, 10653.07, 2621.63, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 65.96, 1, 0, 43.39, 32.09
10/19/2016, 8:49:13.100, 20:33:05, 5.112, 5.139, 60.25, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.05, False, NaN, 10652.94, 2824.87, 104.00, 106.00, 100.00, 49.54, 24.24, 0.76, 65.96, 1, 0, 43.39, 32.09
10/19/2016, 8:49:42.743, 20:33:35, 5.072, 5.106, 60.24, 4.84, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.72, False, NaN, 10653.10, 2586.56, 104.00, 106.00, 100.00, 49.54, 24.14, 0.76, 65.96, 1, 0, 43.39, 32.09
10/19/2016, 8:50:12.400, 20:34:05, 5.094, 5.161, 60.24, 4.49, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3426.20, False, NaN, 10653.01, 2822.43, 104.00, 106.00, 100.00, 49.54, 24.14, 0.76, 65.96, 1, 0, 43.39, 32.09
10/19/2016, 8:50:42.059, 20:34:34, 5.116, 5.098, 60.01, 4.81, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3478.43, False, NaN, 10653.00, 2611.96, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 66.29, 1, 0, 43.39, 32.09
10/19/2016, 8:51:11.725, 20:35:04, 5.082, 5.155, 60.25, 4.49, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3431.14, False, NaN, 10652.91, 2820.30, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 68.29, 1, 0, 43.39, 32.09
10/19/2016, 8:51:41.368, 20:35:34, 5.094, 5.103, 60.24, 4.64, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.47, False, NaN, 10653.04, 2718.91, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 68.29, 1, 0, 43.39, 32.09
10/19/2016, 8:52:11.025, 20:36:03, 5.113, 5.150, 60.24, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3435.78, False, NaN, 10653.01, 2723.36, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 67.96, 1, 0, 43.39, 32.09
10/19/2016, 8:52:40.683, 20:36:33, 5.084, 5.109, 60.25, 4.52, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.25, False, NaN, 10652.98, 2761.61, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 67.96, 1, 0, 43.39, 31.98
10/19/2016, 8:53:10.341, 20:37:03, 5.064, 5.126, 60.25, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.40, False, NaN, 10652.97, 2691.33, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 67.96, 1, 0, 43.26, 32.09
10/19/2016, 8:53:40.004, 20:37:32, 5.110, 5.144, 60.25, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.15, False, NaN, 10652.94, 2821.80, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 67.96, 1, 0, 43.39, 32.09
10/19/2016, 8:54:09.656, 20:38:02, 5.123, 5.102, 60.01, 4.87, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3463.24, False, NaN, 10655.96, 2577.44, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 67.96, 1, 0, 43.39, 31.98
10/19/2016, 8:54:39.312, 20:38:32, 5.119, 5.148, 60.26, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3436.74, False, NaN, 10652.86, 2825.37, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 70.29, 1, 0, 43.26, 31.98
10/19/2016, 8:55:08.970, 20:39:01, 5.063, 5.097, 60.25, 4.78, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3479.72, False, NaN, 10652.95, 2584.10, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 70.29, 1, 0, 43.26, 32.09
10/19/2016, 8:55:38.627, 20:39:31, 5.081, 5.158, 60.26, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3428.51, False, NaN, 10652.84, 2829.19, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 69.96, 1, 0, 43.26, 31.98
10/19/2016, 8:56:08.275, 20:40:00, 5.120, 5.090, 60.26, 4.75, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.38, False, NaN, 10652.88, 2650.06, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 69.96, 1, 0, 43.26, 32.09
10/19/2016, 8:56:37.941, 20:40:30, 5.093, 5.141, 60.26, 4.52, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3443.08, False, NaN, 10652.88, 2802.49, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 69.96, 1, 0, 43.26, 31.98
10/19/2016, 8:57:07.600, 20:41:00, 5.119, 5.107, 60.49, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.59, False, NaN, 10649.92, 2769.96, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 69.96, 1, 0, 43.26, 31.98
10/19/2016, 8:57:37.261, 20:41:29, 5.097, 5.133, 60.48, 4.70, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.29, False, NaN, 10650.02, 2682.94, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 70.29, 1, 0, 43.26, 32.09
10/19/2016, 8:58:06.920, 20:41:59, 5.095, 5.121, 60.26, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.58, False, NaN, 10652.87, 2785.97, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 71.96, 1, 0, 43.26, 31.98
10/19/2016, 8:58:36.578, 20:42:29, 5.063, 5.110, 60.02, 4.75, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3468.40, False, NaN, 10655.89, 2646.79, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 72.29, 1, 0, 43.26, 31.98
10/19/2016, 8:59:06.236, 20:42:58, 5.097, 5.146, 60.25, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.37, False, NaN, 10652.87, 2828.11, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 72.29, 1, 0, 43.26, 31.98
10/19/2016, 8:59:35.893, 20:43:28, 5.117, 5.095, 60.01, 4.86, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.93, False, NaN, 10655.93, 2585.68, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 72.29, 1, 0, 43.26, 31.98
10/19/2016, 9:00:05.544, 20:43:58, 5.122, 5.154, 60.26, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3432.20, False, NaN, 10652.86, 2831.01, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 72.29, 1, 0, 43.26, 31.98
10/19/2016, 9:00:35.202, 20:44:27, 5.061, 5.092, 60.01, 4.73, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.40, False, NaN, 10655.92, 2608.40, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 72.62, 1, 0, 43.13, 31.98
10/19/2016, 9:01:04.865, 20:44:57, 5.071, 5.152, 60.25, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3433.77, False, NaN, 10652.91, 2826.58, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 73.29, 1, 0, 43.13, 31.98
10/19/2016, 9:01:34.524, 20:45:27, 5.120, 5.090, 60.49, 4.66, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3484.92, False, NaN, 10655.86, 2706.69, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.96, 1, 0, 43.13, 31.98
10/19/2016, 9:02:04.191, 20:45:56, 5.100, 5.129, 60.25, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3452.76, False, NaN, 10652.93, 2758.48, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 75.29, 1, 0, 43.13, 31.98
10/19/2016, 9:02:33.849, 20:46:26, 5.065, 5.116, 60.49, 4.53, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3482.28, False, NaN, 10649.90, 2794.03, 104.00, 106.00, 100.00, 49.40, 24.03, 0.76, 75.29, 1, 0, 43.26, 31.98
10/19/2016, 9:03:03.501, 20:46:56, 5.084, 5.120, 60.25, 4.76, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.86, False, NaN, 10652.99, 2643.15, 104.00, 106.00, 100.00, 49.40, 24.03, 0.75, 74.96, 1, 0, 43.13, 31.98
10/19/2016, 9:03:33.153, 20:47:25, 5.097, 5.123, 60.25, 4.47, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3457.39, False, NaN, 10652.91, 2812.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 74.62, 1, 0, 43.13, 31.98
10/19/2016, 9:04:02.814, 20:47:55, 5.062, 5.095, 60.02, 4.82, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3480.96, False, NaN, 10655.88, 2603.56, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 74.96, 1, 0, 43.13, 31.98
10/19/2016, 9:04:32.472, 20:48:25, 5.081, 5.145, 60.25, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3439.72, False, NaN, 10652.93, 2833.47, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 75.29, 1, 0, 43.13, 31.98
10/19/2016, 9:05:02.130, 20:48:54, 5.102, 5.080, 60.24, 4.81, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3493.73, False, NaN, 10653.06, 2612.65, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.29, 1, 0, 43.13, 31.98
10/19/2016, 9:05:31.788, 20:49:24, 5.113, 5.146, 60.25, 4.47, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3438.49, False, NaN, 10652.98, 2834.76, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.62, 1, 0, 43.13, 31.98
10/19/2016, 9:06:01.430, 20:49:54, 5.045, 5.075, 60.01, 4.65, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3498.28, False, NaN, 10655.96, 2636.69, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.62, 1, 0, 43.13, 31.98
10/19/2016, 9:06:31.089, 20:50:23, 5.051, 5.133, 60.24, 4.48, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.78, False, NaN, 10653.02, 2829.45, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.62, 1, 0, 43.13, 31.98
10/19/2016, 9:07:00.747, 20:50:53, 5.109, 5.085, 60.48, 4.59, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.71, False, NaN, 10653.02, 2753.11, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 77.62, 1, 0, 43.13, 31.98
10/19/2016, 9:07:30.399, 20:51:23, 5.104, 5.117, 60.24, 4.64, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3462.98, False, NaN, 10653.13, 2717.80, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.95, 1, 0, 43.13, 31.98
10/19/2016, 9:08:00.057, 20:51:52, 5.056, 5.125, 60.25, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3477.24, False, NaN, 10652.97, 2819.15, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.95, 1, 0, 43.13, 31.98
10/19/2016, 9:08:29.714, 20:52:22, 5.073, 5.108, 60.23, 4.83, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3469.76, False, NaN, 10653.14, 2600.28, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 77.95, 1, 0, 43.13, 31.98
10/19/2016, 9:08:59.382, 20:52:52, 5.102, 5.130, 60.24, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3451.48, False, NaN, 10653.03, 2835.57, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 79.95, 1, 0, 43.13, 31.98
10/19/2016, 9:09:29.028, 20:53:21, 5.073, 5.084, 60.24, 4.85, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.02, False, NaN, 10653.09, 2586.57, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 80.62, 1, 0, 43.13, 31.87
