Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 9:09:58.686, 20:53:51, 5.068, 5.143, 60.24, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3441.14, False, NaN, 10653.12, 2838.58, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 9:10:28.345, 20:54:21, 5.088, 5.072, 60.02, 4.75, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3500.54, False, NaN, 10655.79, 2646.18, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 9:10:57.999, 20:54:50, 5.072, 5.128, 60.24, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3444.85, False, NaN, 10653.09, 2826.11, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 9:11:27.658, 20:55:20, 5.045, 5.073, 60.23, 4.56, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3499.32, False, NaN, 10653.18, 2679.28, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 9:11:57.315, 20:55:50, 5.042, 5.121, 60.47, 4.52, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3459.59, False, NaN, 10650.15, 2797.56, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 80.62, 1, 0, 43.13, 31.98
10/19/2016, 9:12:26.974, 20:56:19, 5.099, 5.095, 60.24, 4.53, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.07, False, NaN, 10650.07, 2792.60, 104.00, 106.00, 100.00, 49.40, 23.93, 0.75, 80.62, 1, 0, 43.13, 31.87
10/19/2016, 9:12:56.625, 20:56:49, 5.102, 5.094, 60.46, 4.71, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3481.55, False, NaN, 10650.27, 2675.15, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.95, 1, 0, 43.13, 31.87
10/19/2016, 9:13:26.282, 20:57:18, 5.038, 5.127, 60.23, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3471.25, False, NaN, 10653.16, 2843.61, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 80.95, 1, 0, 43.13, 31.98
10/19/2016, 9:13:55.942, 20:57:48, 5.051, 5.085, 59.99, 4.83, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3489.18, False, NaN, 10656.17, 2599.59, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 81.95, 1, 0, 43.13, 31.87
10/19/2016, 9:14:25.598, 20:58:18, 5.101, 5.132, 60.23, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3449.97, False, NaN, 10653.19, 2842.64, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.29, 1, 0, 43.13, 31.87
10/19/2016, 9:14:55.253, 20:58:47, 5.080, 5.064, 59.99, 4.79, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3506.93, False, NaN, 10656.18, 2622.69, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.29, 1, 0, 43.13, 31.98
10/19/2016, 9:15:24.911, 20:59:17, 5.043, 5.125, 60.23, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3456.11, False, NaN, 10653.26, 2814.69, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.29, 1, 0, 43.13, 31.87
10/19/2016, 9:15:54.554, 20:59:47, 5.063, 5.066, 60.22, 4.63, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3505.69, False, NaN, 10653.31, 2725.83, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.62, 1, 0, 43.13, 31.87
10/19/2016, 9:16:24.215, 21:00:16, 5.082, 5.107, 60.23, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3458.22, False, NaN, 10653.18, 2762.95, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.62, 1, 0, 43.13, 31.87
10/19/2016, 9:16:53.873, 21:00:46, 5.054, 5.079, 60.47, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3494.14, False, NaN, 10650.26, 2806.66, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.62, 1, 0, 43.13, 31.87
10/19/2016, 9:17:23.536, 21:01:16, 5.070, 5.106, 60.23, 4.76, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3472.10, False, NaN, 10653.18, 2720.90, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 82.95, 1, 0, 43.13, 31.87
10/19/2016, 9:17:53.194, 21:01:45, 5.093, 5.134, 60.23, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3448.84, False, NaN, 10653.21, 2826.03, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 83.95, 1, 0, 43.13, 31.87
10/19/2016, 9:18:22.837, 21:02:15, 5.108, 5.090, 60.23, 4.82, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3485.00, False, NaN, 10653.25, 2607.18, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.62, 1, 0, 43.13, 31.87
10/19/2016, 9:18:52.504, 21:02:45, 5.045, 5.143, 60.23, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3453.83, False, NaN, 10653.25, 2836.27, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.95, 1, 0, 43.13, 31.87
10/19/2016, 9:19:22.163, 21:03:14, 5.053, 5.087, 60.22, 4.80, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3488.13, False, NaN, 10653.31, 2616.57, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.95, 1, 0, 43.13, 31.87
10/19/2016, 9:19:51.804, 21:03:44, 5.111, 5.144, 60.22, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3440.00, False, NaN, 10653.29, 2835.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 85.95, 1, 0, 43.01, 31.87
10/19/2016, 9:20:21.470, 21:04:14, 5.099, 5.075, 59.98, 4.78, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3497.87, False, NaN, 10656.30, 2631.34, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.62, 1, 0, 43.13, 31.87
10/19/2016, 9:20:51.128, 21:04:43, 5.056, 5.137, 60.22, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3445.83, False, NaN, 10653.31, 2828.92, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.62, 1, 0, 43.13, 31.87
10/19/2016, 9:21:20.776, 21:05:13, 5.074, 5.083, 60.22, 4.61, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3490.91, False, NaN, 10653.33, 2735.77, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.95, 1, 0, 43.13, 31.87
10/19/2016, 9:21:50.439, 21:05:43, 5.099, 5.117, 60.22, 4.62, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.11, False, NaN, 10653.35, 2731.37, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 85.95, 1, 0, 43.13, 31.98
10/19/2016, 9:22:20.098, 21:06:12, 5.067, 5.092, 60.22, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3483.78, False, NaN, 10653.32, 2813.96, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.28, 1, 0, 43.13, 31.87
10/19/2016, 9:22:49.755, 21:06:42, 5.072, 5.107, 60.22, 4.81, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3470.63, False, NaN, 10653.38, 2702.75, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.28, 1, 0, 43.13, 31.87
10/19/2016, 9:23:19.411, 21:07:12, 5.094, 5.126, 60.22, 4.48, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3455.06, False, NaN, 10653.36, 2832.76, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.62, 1, 0, 43.13, 31.87
10/19/2016, 9:23:49.062, 21:07:41, 5.109, 5.088, 59.97, 4.85, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3487.24, False, NaN, 10656.40, 2588.83, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.62, 1, 0, 43.13, 31.98
10/19/2016, 9:24:18.712, 21:08:11, 5.072, 5.142, 60.22, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3450.36, False, NaN, 10653.29, 2835.56, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 86.95, 1, 0, 43.13, 31.87
10/19/2016, 9:24:48.370, 21:08:41, 5.049, 5.082, 60.21, 4.78, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 4.00 K, True, 3491.84, False, NaN, 10653.44, 2632.96, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 87.28, 1, 0, 43.13, 31.98
10/19/2016, 9:25:18.035, 00:00:12, 4.965, 5.002, 60.19, 4.35, 0.000, 2.172, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3560.65, False, NaN, 10653.75, 2738.99, 104.00, 106.00, 100.00, 49.54, 23.93, 0.74, 87.62, 1, 0, 43.01, 31.98
10/19/2016, 9:25:47.687, 00:00:42, 5.021, 5.054, 58.95, 4.21, 0.000, 2.206, 0.558, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.056, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.08, False, NaN, 10669.49, 3039.69, 104.00, 106.00, 100.00, 50.11, 24.03, 0.76, 70.29, 1, 0, 43.90, 32.20
10/19/2016, 9:26:17.338, 00:01:11, 4.977, 5.007, 57.94, 4.52, 0.000, 2.202, 0.565, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.062, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3556.42, False, NaN, 10682.86, 2933.40, 104.00, 106.00, 100.00, 50.55, 24.03, 0.80, 42.97, 1, 0, 45.32, 32.52
10/19/2016, 9:26:46.997, 00:01:41, 4.976, 5.045, 57.69, 4.41, 0.000, 2.199, 0.569, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.066, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.20, False, NaN, 10686.21, 2880.96, 104.00, 106.00, 100.00, 50.98, 24.03, 0.82, 53.97, 1, 0, 46.25, 32.85
10/19/2016, 9:27:16.658, 00:02:11, 5.010, 5.031, 57.02, 4.22, 0.000, 2.199, 0.572, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.055, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.20, False, NaN, 10695.47, 3044.87, 104.00, 106.00, 100.00, 51.57, 24.03, 0.83, 60.63, 1, 0, 46.92, 33.07
10/19/2016, 9:27:46.305, 00:02:40, 5.001, 5.023, 55.98, 4.56, 0.000, 2.196, 0.575, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.072, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.29, False, NaN, 10710.74, 2771.26, 104.00, 106.00, 100.00, 52.01, 24.03, 0.84, 65.29, 1, 0, 47.46, 33.29
10/19/2016, 9:28:15.972, 00:03:10, 4.990, 5.055, 55.57, 4.20, 0.000, 2.196, 0.579, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.066, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.28, False, NaN, 10716.38, 3056.26, 104.00, 106.00, 100.00, 52.46, 24.14, 0.85, 69.63, 1, 0, 48.15, 33.51
10/19/2016, 9:28:45.623, 00:03:40, 5.023, 5.007, 54.77, 4.36, 0.000, 2.196, 0.579, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.060, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3556.21, False, NaN, 10722.26, 2924.25, 104.00, 106.00, 100.00, 52.91, 24.03, 0.85, 71.96, 1, 0, 48.56, 33.73
10/19/2016, 9:29:15.282, 00:04:09, 5.023, 5.047, 54.38, 4.39, 0.000, 2.196, 0.582, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.46, False, NaN, 10733.93, 2894.05, 104.00, 106.00, 100.00, 53.37, 24.14, 0.85, 75.29, 1, 0, 48.98, 33.84
10/19/2016, 9:29:44.935, 00:04:39, 4.974, 5.028, 53.82, 4.22, 0.000, 2.192, 0.585, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.073, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.74, False, NaN, 10742.51, 3043.98, 104.00, 106.00, 100.00, 53.83, 24.14, 0.85, 80.62, 1, 0, 49.40, 34.06
10/19/2016, 9:30:14.594, 00:05:09, 5.015, 5.025, 53.08, 4.56, 0.000, 2.192, 0.585, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.056, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.90, False, NaN, 10754.15, 2770.02, 104.00, 106.00, 100.00, 54.30, 24.14, 0.85, 83.29, 1, 0, 49.69, 34.17
10/19/2016, 9:30:44.252, 00:05:38, 4.995, 5.055, 52.74, 4.21, 0.000, 2.192, 0.589, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.077, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.06, False, NaN, 10759.62, 3053.30, 104.00, 106.00, 100.00, 54.61, 24.14, 0.85, 86.62, 1, 0, 50.11, 34.28
10/19/2016, 9:31:13.911, 00:06:08, 4.991, 5.005, 52.40, 4.36, 0.000, 2.189, 0.592, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.068, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.19, False, NaN, 10765.23, 2925.08, 104.00, 106.00, 100.00, 54.92, 24.14, 0.85, 88.95, 1, 0, 50.40, 34.51
10/19/2016, 9:31:43.562, 00:06:38, 5.024, 5.050, 51.71, 4.38, 0.000, 2.189, 0.592, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.059, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.87, False, NaN, 10776.77, 2902.91, 104.00, 106.00, 100.00, 55.24, 24.24, 0.85, 39.64, 1, 0, 50.55, 34.62
10/19/2016, 9:32:13.220, 00:07:07, 5.020, 5.049, 51.22, 4.23, 0.000, 2.189, 0.592, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.070, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.30, False, NaN, 10785.12, 3033.90, 104.00, 106.00, 100.00, 55.56, 24.24, 0.84, 41.31, 1, 0, 50.69, 34.73
10/19/2016, 9:32:42.879, 00:07:37, 4.974, 5.008, 50.72, 4.56, 0.000, 2.185, 0.596, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.074, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3555.45, False, NaN, 10793.65, 2769.85, 104.00, 106.00, 100.00, 55.88, 24.24, 0.85, 44.64, 1, 0, 50.98, 34.84
10/19/2016, 9:33:12.531, 00:08:07, 5.022, 5.057, 50.25, 4.20, 0.000, 2.185, 0.596, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.062, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.88, False, NaN, 10801.90, 3055.85, 104.00, 106.00, 100.00, 56.20, 24.24, 0.84, 51.30, 1, 0, 51.13, 34.95
10/19/2016, 9:33:42.189, 00:08:36, 4.988, 5.017, 49.79, 4.39, 0.000, 2.185, 0.599, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.83, False, NaN, 10810.20, 3003.53, 104.00, 106.00, 100.00, 56.37, 24.24, 0.85, 54.30, 1, 0, 51.42, 35.06
10/19/2016, 9:34:11.840, 00:09:06, 4.998, 5.035, 49.50, 4.36, 0.000, 2.182, 0.599, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.073, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.99, False, NaN, 10815.47, 2804.74, 104.00, 106.00, 100.00, 56.69, 24.24, 0.84, 56.97, 1, 0, 51.57, 35.18
10/19/2016, 9:34:41.499, 00:09:36, 5.031, 5.061, 48.90, 4.23, 0.000, 2.182, 0.602, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.062, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3510.03, False, NaN, 10826.59, 3054.03, 104.00, 106.00, 100.00, 56.86, 24.24, 0.84, 59.30, 1, 0, 51.71, 35.18
10/19/2016, 9:35:11.162, 00:10:05, 5.012, 5.011, 48.46, 4.49, 0.000, 2.182, 0.602, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.059, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.06, False, NaN, 10834.90, 2825.23, 104.00, 106.00, 100.00, 57.02, 24.34, 0.84, 61.63, 1, 0, 51.86, 35.29
10/19/2016, 9:35:40.814, 00:10:35, 4.978, 5.054, 48.05, 4.28, 0.000, 2.182, 0.606, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.078, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.96, False, NaN, 10842.82, 2988.26, 104.00, 106.00, 100.00, 57.35, 24.34, 0.84, 63.63, 1, 0, 52.01, 35.40
10/19/2016, 9:36:10.463, 00:11:05, 5.019, 5.015, 47.64, 4.27, 0.000, 2.179, 0.606, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.20, False, NaN, 10850.83, 2998.77, 104.00, 106.00, 100.00, 57.52, 24.34, 0.84, 65.96, 1, 0, 52.16, 35.40
10/19/2016, 9:36:40.122, 00:11:34, 4.985, 5.034, 47.39, 4.52, 0.000, 2.179, 0.606, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.081, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.56, False, NaN, 10862.08, 2800.02, 104.00, 106.00, 100.00, 57.69, 24.34, 0.84, 67.63, 1, 0, 52.31, 35.51
10/19/2016, 9:37:09.784, 00:12:04, 5.000, 5.049, 46.86, 4.20, 0.000, 2.179, 0.606, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.077, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.32, False, NaN, 10866.89, 3054.53, 104.00, 106.00, 100.00, 57.86, 24.34, 0.84, 68.96, 1, 0, 52.46, 35.51
10/19/2016, 9:37:39.443, 00:12:34, 5.017, 5.010, 46.48, 4.48, 0.000, 2.179, 0.609, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.24, False, NaN, 10874.46, 2826.58, 104.00, 106.00, 100.00, 58.02, 24.34, 0.84, 70.63, 1, 0, 52.61, 35.63
10/19/2016, 9:38:09.101, 00:13:03, 5.014, 5.054, 46.24, 4.28, 0.000, 2.175, 0.609, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.56, False, NaN, 10879.28, 2992.78, 104.00, 106.00, 100.00, 58.02, 24.44, 0.84, 71.62, 1, 0, 52.76, 35.63
10/19/2016, 9:38:38.762, 00:13:33, 4.981, 5.014, 45.75, 4.28, 0.000, 2.175, 0.609, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.080, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3550.19, False, NaN, 10889.66, 2987.66, 104.00, 106.00, 100.00, 58.19, 24.44, 0.84, 73.62, 1, 0, 52.76, 35.74
10/19/2016, 9:39:08.416, 00:14:03, 5.023, 5.038, 45.26, 4.50, 0.000, 2.175, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.075, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.39, False, NaN, 10900.34, 2815.38, 104.00, 106.00, 100.00, 58.36, 24.44, 0.84, 75.96, 1, 0, 52.91, 35.74
10/19/2016, 9:39:38.076, 00:14:32, 4.979, 5.046, 45.07, 4.21, 0.000, 2.175, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.086, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.64, False, NaN, 10904.46, 3052.33, 104.00, 106.00, 100.00, 58.53, 24.44, 0.84, 77.29, 1, 0, 53.06, 35.74
10/19/2016, 9:40:07.728, 00:15:02, 5.006, 5.013, 44.61, 4.51, 0.000, 2.175, 0.616, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.088, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3555.45, False, NaN, 10914.62, 2811.45, 104.00, 106.00, 100.00, 58.53, 24.44, 0.84, 78.62, 1, 0, 53.06, 35.85
10/19/2016, 9:40:37.386, 00:15:32, 5.009, 5.046, 44.56, 4.26, 0.000, 2.172, 0.616, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.074, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3522.64, False, NaN, 10915.85, 3002.01, 104.00, 106.00, 100.00, 58.53, 24.54, 0.84, 79.95, 1, 0, 53.06, 35.85
10/19/2016, 9:41:07.045, 00:16:01, 5.006, 5.034, 44.14, 4.29, 0.000, 2.172, 0.616, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.95, False, NaN, 10925.39, 2983.24, 104.00, 106.00, 100.00, 58.70, 24.54, 0.84, 81.29, 1, 0, 53.22, 35.85
10/19/2016, 9:41:36.707, 00:16:31, 4.986, 5.023, 43.69, 4.47, 0.000, 2.172, 0.616, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.085, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.53, False, NaN, 10935.73, 2836.24, 104.00, 106.00, 100.00, 58.88, 24.54, 0.84, 81.29, 1, 0, 53.22, 35.97
10/19/2016, 9:42:06.365, 00:17:01, 5.023, 5.057, 43.53, 4.21, 0.000, 2.172, 0.619, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.086, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.45, False, NaN, 10939.29, 3034.88, 104.00, 106.00, 100.00, 58.88, 24.54, 0.84, 82.95, 1, 0, 53.37, 35.97
10/19/2016, 9:42:36.019, 00:17:30, 4.974, 5.005, 43.12, 4.51, 0.000, 2.169, 0.619, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.096, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3558.11, False, NaN, 10949.03, 2941.05, 104.00, 106.00, 100.00, 59.05, 24.54, 0.84, 84.62, 1, 0, 53.37, 35.97
10/19/2016, 9:43:05.677, 00:18:00, 5.011, 5.049, 42.97, 4.25, 0.000, 2.169, 0.619, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.100, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.17, False, NaN, 10952.76, 2881.04, 104.00, 106.00, 100.00, 59.05, 24.54, 0.84, 85.95, 1, 0, 53.37, 36.08
10/19/2016, 9:43:35.324, 00:18:29, 5.010, 5.032, 42.84, 4.23, 0.000, 2.169, 0.623, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.087, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.04, False, NaN, 10955.89, 3036.38, 104.00, 106.00, 100.00, 59.05, 24.54, 0.84, 86.95, 1, 0, 53.52, 36.08
10/19/2016, 9:44:04.986, 00:18:59, 4.998, 5.021, 42.43, 4.56, 0.000, 2.169, 0.623, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.102, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.18, False, NaN, 10965.77, 2770.38, 104.00, 106.00, 100.00, 59.22, 24.54, 0.84, 87.95, 1, 0, 53.52, 36.08
10/19/2016, 9:44:34.636, 00:19:29, 4.990, 5.056, 42.20, 4.22, 0.000, 2.169, 0.623, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.32, False, NaN, 10972.43, 3041.08, 104.00, 106.00, 100.00, 59.22, 24.54, 0.84, 88.95, 1, 0, 53.52, 36.08
10/19/2016, 9:45:04.292, 00:19:58, 5.020, 4.995, 41.82, 4.37, 0.000, 2.165, 0.623, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3566.73, False, NaN, 10975.15, 2916.47, 104.00, 106.00, 100.00, 59.22, 24.54, 0.84, 89.62, 1, 0, 53.52, 36.08
10/19/2016, 9:45:33.951, 00:20:28, 4.975, 5.046, 41.69, 4.40, 0.000, 2.169, 0.623, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3522.71, False, NaN, 10984.74, 2893.19, 104.00, 106.00, 100.00, 59.39, 24.54, 0.84, 38.31, 1, 0, 53.68, 36.08
10/19/2016, 9:46:03.609, 00:20:58, 5.001, 5.029, 41.59, 4.24, 0.000, 2.165, 0.626, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.108, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.86, False, NaN, 10990.50, 3026.15, 104.00, 106.00, 100.00, 59.39, 24.54, 0.84, 39.64, 1, 0, 53.68, 36.08
10/19/2016, 9:46:33.267, 00:21:27, 5.016, 5.026, 41.23, 4.57, 0.000, 2.165, 0.626, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.43, False, NaN, 10996.51, 2763.25, 104.00, 106.00, 100.00, 59.39, 24.54, 0.84, 41.64, 1, 0, 53.68, 36.20
10/19/2016, 9:47:02.914, 00:21:57, 4.991, 5.055, 40.99, 4.22, 0.000, 2.165, 0.626, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.114, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.69, False, NaN, 11002.60, 3041.52, 104.00, 106.00, 100.00, 59.39, 24.54, 0.84, 43.64, 1, 0, 53.68, 36.08
10/19/2016, 9:47:32.573, 00:22:27, 4.995, 5.008, 40.79, 4.41, 0.000, 2.165, 0.629, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.095, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.32, False, NaN, 11007.98, 2882.43, 104.00, 106.00, 100.00, 59.57, 24.54, 0.83, 46.30, 1, 0, 53.68, 36.20
10/19/2016, 9:48:02.231, 00:22:56, 5.022, 5.050, 40.68, 4.38, 0.000, 2.162, 0.626, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.16, False, NaN, 11011.10, 2906.31, 104.00, 106.00, 100.00, 59.57, 24.54, 0.83, 48.64, 1, 0, 53.68, 36.20
10/19/2016, 9:48:31.887, 00:23:26, 4.975, 5.027, 40.37, 4.25, 0.000, 2.162, 0.629, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.111, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3519.47, False, NaN, 11019.45, 3017.01, 104.00, 106.00, 100.00, 59.57, 24.54, 0.83, 49.97, 1, 0, 53.68, 36.20
10/19/2016, 9:49:01.548, 00:23:56, 4.976, 5.012, 40.16, 4.58, 0.000, 2.162, 0.629, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.112, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3552.10, False, NaN, 11025.10, 2762.34, 104.00, 106.00, 100.00, 59.57, 24.54, 0.84, 51.30, 1, 0, 53.83, 36.31
10/19/2016, 9:49:31.207, 00:24:25, 5.017, 5.054, 39.96, 4.22, 0.000, 2.162, 0.633, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.105, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.56, False, NaN, 11030.87, 3039.09, 104.00, 106.00, 100.00, 59.57, 24.54, 0.84, 52.97, 1, 0, 53.83, 36.31
10/19/2016, 9:50:00.855, 00:24:55, 4.986, 5.016, 39.78, 4.42, 0.000, 2.162, 0.629, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.124, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3548.26, False, NaN, 11035.75, 2877.46, 104.00, 106.00, 100.00, 59.74, 24.54, 0.84, 54.63, 1, 0, 53.98, 36.65
10/19/2016, 9:50:30.522, 00:25:25, 4.999, 5.038, 39.68, 4.36, 0.000, 2.162, 0.633, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.114, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.81, False, NaN, 11038.56, 2811.32, 104.00, 106.00, 100.00, 59.74, 24.64, 0.84, 55.97, 1, 0, 53.98, 36.77
10/19/2016, 9:51:00.174, 00:25:54, 5.018, 5.048, 39.41, 4.26, 0.000, 2.162, 0.633, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.110, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.03, False, NaN, 11046.42, 3041.32, 104.00, 106.00, 100.00, 59.92, 24.64, 0.84, 57.30, 1, 0, 54.14, 36.88
10/19/2016, 9:51:29.832, 00:26:24, 4.979, 5.015, 39.11, 4.56, 0.000, 2.162, 0.636, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.120, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.40, False, NaN, 11054.92, 2810.27, 104.00, 106.00, 100.00, 59.92, 24.75, 0.84, 58.96, 1, 0, 54.30, 37.00
10/19/2016, 9:51:59.490, 00:26:54, 4.980, 5.054, 39.03, 4.27, 0.000, 2.162, 0.636, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.116, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.81, False, NaN, 11057.27, 2996.44, 104.00, 106.00, 100.00, 60.10, 24.85, 0.84, 60.30, 1, 0, 54.45, 37.23
10/19/2016, 9:52:29.137, 00:27:23, 5.019, 5.013, 38.88, 4.29, 0.000, 2.162, 0.636, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.114, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3551.30, False, NaN, 11061.74, 2982.55, 104.00, 106.00, 100.00, 60.10, 24.85, 0.84, 61.63, 1, 0, 54.61, 37.34
10/19/2016, 9:52:58.791, 00:27:53, 4.983, 5.041, 38.78, 4.48, 0.000, 2.162, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.92, False, NaN, 11070.57, 2826.64, 104.00, 106.00, 100.00, 60.27, 24.95, 0.84, 62.96, 1, 0, 54.61, 37.46
10/19/2016, 9:53:28.446, 00:28:23, 5.002, 5.047, 38.53, 4.22, 0.000, 2.158, 0.636, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.122, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3522.18, False, NaN, 11072.63, 3042.35, 104.00, 106.00, 100.00, 60.27, 25.05, 0.84, 64.29, 1, 0, 54.77, 37.69
10/19/2016, 9:53:58.108, 00:28:52, 5.012, 5.012, 38.26, 4.50, 0.000, 2.158, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.118, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3551.64, False, NaN, 11080.02, 2812.81, 104.00, 106.00, 100.00, 60.45, 25.15, 0.84, 65.63, 1, 0, 54.92, 37.81
10/19/2016, 9:54:27.766, 00:29:22, 4.984, 5.060, 38.19, 4.26, 0.000, 2.158, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.128, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3510.48, False, NaN, 11082.47, 3002.69, 104.00, 106.00, 100.00, 60.63, 25.26, 0.84, 66.63, 1, 0, 55.08, 37.81
10/19/2016, 9:54:57.423, 00:29:52, 4.981, 5.015, 38.05, 4.29, 0.000, 2.158, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.125, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3548.89, False, NaN, 11086.45, 2980.84, 104.00, 106.00, 100.00, 60.63, 25.36, 0.84, 67.63, 1, 0, 55.08, 38.04
10/19/2016, 9:55:27.081, 00:30:21, 5.020, 5.038, 37.78, 4.49, 0.000, 2.158, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.119, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.59, False, NaN, 11094.67, 2823.28, 104.00, 106.00, 100.00, 60.63, 25.46, 0.85, 68.63, 1, 0, 55.24, 38.04
10/19/2016, 9:55:56.728, 00:30:51, 4.982, 5.061, 37.74, 4.22, 0.000, 2.158, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.67, False, NaN, 11095.84, 3038.38, 104.00, 106.00, 100.00, 60.81, 25.56, 0.84, 69.63, 1, 0, 55.24, 38.16
10/19/2016, 9:56:26.387, 00:31:21, 4.993, 5.015, 37.50, 4.50, 0.000, 2.158, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3564.64, False, NaN, 11103.49, 2811.99, 104.00, 106.00, 100.00, 60.81, 25.67, 0.85, 70.63, 1, 0, 55.40, 38.39
10/19/2016, 9:56:56.045, 00:31:50, 4.980, 5.056, 37.53, 4.27, 0.000, 2.158, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3522.60, False, NaN, 11102.56, 2993.16, 104.00, 106.00, 100.00, 60.99, 25.77, 0.85, 71.29, 1, 0, 55.56, 38.51
10/19/2016, 9:57:25.703, 00:32:20, 4.983, 5.014, 37.41, 4.29, 0.000, 2.158, 0.643, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.08, False, NaN, 11106.18, 2975.72, 104.00, 106.00, 100.00, 60.99, 25.87, 0.85, 72.96, 1, 0, 55.72, 38.63
10/19/2016, 9:57:55.362, 00:32:49, 4.985, 5.023, 37.07, 4.48, 0.000, 2.158, 0.646, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.125, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.30, False, NaN, 11117.01, 2832.67, 104.00, 106.00, 100.00, 61.17, 26.08, 0.84, 74.62, 1, 0, 55.72, 38.63
10/19/2016, 9:58:25.007, 00:33:19, 5.023, 5.058, 37.04, 4.22, 0.000, 2.158, 0.646, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.125, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.65, False, NaN, 11118.15, 3038.46, 104.00, 106.00, 100.00, 61.17, 26.18, 0.85, 75.96, 1, 0, 55.88, 38.74
10/19/2016, 9:58:54.668, 00:33:49, 4.977, 5.010, 36.83, 4.52, 0.000, 2.162, 0.646, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.58, False, NaN, 11124.73, 2926.65, 104.00, 106.00, 100.00, 61.35, 26.28, 0.84, 77.29, 1, 0, 55.88, 38.86
10/19/2016, 9:59:24.331, 00:34:18, 5.010, 5.049, 36.77, 4.26, 0.000, 2.158, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.17, False, NaN, 11126.84, 2885.67, 104.00, 106.00, 100.00, 61.35, 26.39, 0.85, 78.95, 1, 0, 56.04, 38.86
10/19/2016, 9:59:53.983, 00:34:48, 5.003, 5.032, 36.76, 4.31, 0.000, 2.158, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.130, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.47, False, NaN, 11127.04, 3025.02, 104.00, 106.00, 100.00, 61.53, 26.49, 0.84, 80.29, 1, 0, 56.04, 38.98
10/19/2016, 10:00:23.641, 00:35:18, 5.000, 5.026, 36.54, 4.57, 0.000, 2.158, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.18, False, NaN, 11134.43, 2766.72, 104.00, 106.00, 100.00, 61.53, 26.59, 0.85, 81.29, 1, 0, 56.20, 39.10
10/19/2016, 10:00:53.296, 00:35:47, 4.989, 5.057, 36.42, 4.22, 0.000, 2.162, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.125, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.99, False, NaN, 11138.25, 3038.03, 104.00, 106.00, 100.00, 61.53, 26.80, 0.85, 81.62, 1, 0, 56.20, 39.10
10/19/2016, 10:01:22.954, 00:36:17, 5.024, 5.010, 36.24, 4.36, 0.000, 2.158, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.82, False, NaN, 11144.33, 2921.19, 104.00, 106.00, 100.00, 61.72, 26.90, 0.85, 83.29, 1, 0, 56.37, 39.10
10/19/2016, 10:01:52.613, 00:36:47, 4.975, 5.050, 36.21, 4.41, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3519.47, False, NaN, 11145.45, 2882.97, 104.00, 106.00, 100.00, 61.72, 27.01, 0.85, 84.62, 1, 0, 56.37, 39.22
10/19/2016, 10:02:22.270, 00:37:16, 5.011, 5.031, 36.23, 4.24, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.57, False, NaN, 11148.30, 3023.43, 104.00, 106.00, 100.00, 61.90, 27.11, 0.85, 85.62, 1, 0, 56.53, 39.34
10/19/2016, 10:02:51.916, 00:37:46, 4.999, 5.027, 36.03, 4.57, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.130, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.08, False, NaN, 11153.04, 2765.09, 104.00, 106.00, 100.00, 61.90, 27.21, 0.85, 86.62, 1, 0, 56.53, 39.34
10/19/2016, 10:03:21.571, 00:38:16, 4.995, 5.058, 35.92, 4.23, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.52, False, NaN, 11155.20, 3030.09, 104.00, 106.00, 100.00, 61.90, 27.21, 0.85, 87.62, 1, 0, 56.69, 39.46
10/19/2016, 10:03:51.228, 00:38:45, 4.991, 5.007, 35.95, 4.38, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.127, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3556.11, False, NaN, 11154.27, 2902.34, 104.00, 106.00, 100.00, 62.08, 27.32, 0.84, 88.62, 1, 0, 56.69, 39.46
10/19/2016, 10:04:20.884, 00:39:15, 5.024, 5.053, 35.84, 4.39, 0.000, 2.162, 0.653, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.69, False, NaN, 11157.98, 2899.52, 104.00, 106.00, 100.00, 62.08, 27.42, 0.84, 89.28, 1, 0, 56.69, 39.46
10/19/2016, 10:04:50.546, 00:39:45, 4.975, 5.028, 35.68, 4.25, 0.000, 2.162, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3517.28, False, NaN, 11163.63, 3017.69, 104.00, 106.00, 100.00, 62.08, 27.53, 0.84, 89.62, 1, 0, 56.69, 39.46
10/19/2016, 10:05:20.205, 00:40:14, 5.014, 5.025, 35.61, 4.57, 0.000, 2.162, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3552.80, False, NaN, 11166.02, 2764.13, 104.00, 106.00, 100.00, 62.08, 27.53, 0.84, 89.62, 1, 0, 56.69, 39.46
10/19/2016, 10:05:49.863, 00:40:44, 4.994, 5.057, 35.51, 4.23, 0.000, 2.158, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3510.92, False, NaN, 11169.37, 3033.08, 104.00, 106.00, 100.00, 62.27, 27.63, 0.84, 37.97, 1, 0, 56.69, 39.34
10/19/2016, 10:06:19.521, 00:41:14, 4.989, 5.019, 35.47, 4.41, 0.000, 2.158, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.42, False, NaN, 11170.76, 2883.19, 104.00, 106.00, 100.00, 62.27, 27.73, 0.84, 39.97, 1, 0, 56.69, 39.22
10/19/2016, 10:06:49.164, 00:41:43, 4.998, 5.038, 35.46, 4.38, 0.000, 2.162, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.126, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.81, False, NaN, 11171.10, 2906.93, 104.00, 106.00, 100.00, 62.27, 27.73, 0.83, 41.64, 1, 0, 56.53, 39.22
10/19/2016, 10:07:18.830, 00:42:13, 5.031, 5.063, 35.33, 4.25, 0.000, 2.158, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3508.22, False, NaN, 11176.00, 3011.26, 104.00, 106.00, 100.00, 62.27, 27.73, 0.83, 44.64, 1, 0, 56.53, 39.22
10/19/2016, 10:07:48.476, 00:42:43, 5.017, 5.013, 35.27, 4.57, 0.000, 2.158, 0.656, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.126, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3551.01, False, NaN, 11178.02, 2824.34, 104.00, 106.00, 100.00, 62.08, 27.73, 0.84, 47.30, 1, 0, 56.53, 39.10
10/19/2016, 10:08:18.139, 00:43:12, 5.018, 5.055, 35.18, 4.23, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.54, False, NaN, 11181.08, 2968.13, 104.00, 106.00, 100.00, 62.08, 27.73, 0.84, 49.30, 1, 0, 56.53, 38.98
10/19/2016, 10:08:47.797, 00:43:42, 4.987, 5.018, 35.16, 4.41, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.13, False, NaN, 11181.96, 2983.26, 104.00, 106.00, 100.00, 62.27, 27.73, 0.83, 50.97, 1, 0, 56.53, 38.98
10/19/2016, 10:09:17.455, 00:44:12, 4.985, 5.037, 35.16, 4.52, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.13, False, NaN, 11181.92, 2799.80, 104.00, 106.00, 100.00, 62.08, 27.73, 0.83, 52.63, 1, 0, 56.37, 38.86
10/19/2016, 10:09:47.115, 00:44:41, 5.001, 5.049, 35.04, 4.23, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.128, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3519.62, False, NaN, 11186.39, 3034.81, 104.00, 106.00, 100.00, 62.08, 27.73, 0.83, 54.30, 1, 0, 56.37, 38.86
10/19/2016, 10:10:16.757, 00:45:11, 5.016, 5.014, 34.90, 4.50, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3550.05, False, NaN, 11191.23, 2816.30, 104.00, 106.00, 100.00, 62.08, 27.63, 0.83, 55.63, 1, 0, 56.37, 38.86
10/19/2016, 10:10:46.418, 00:45:41, 4.979, 5.056, 34.91, 4.30, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.86, False, NaN, 11188.05, 2974.42, 104.00, 106.00, 100.00, 62.08, 27.63, 0.83, 57.30, 1, 0, 56.37, 38.63
10/19/2016, 10:11:16.075, 00:46:10, 5.020, 5.017, 34.88, 4.29, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.46, False, NaN, 11192.19, 2980.95, 104.00, 106.00, 100.00, 62.08, 27.63, 0.83, 58.63, 1, 0, 56.20, 38.63
10/19/2016, 10:11:45.727, 00:46:40, 4.984, 5.039, 34.89, 4.51, 0.000, 2.158, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.94, False, NaN, 11197.31, 2807.90, 104.00, 106.00, 100.00, 62.08, 27.53, 0.83, 59.96, 1, 0, 56.20, 38.51
10/19/2016, 10:12:15.384, 00:47:10, 4.981, 5.049, 34.76, 4.23, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.15, False, NaN, 11196.29, 3033.52, 104.00, 106.00, 100.00, 62.08, 27.53, 0.83, 61.63, 1, 0, 56.20, 38.51
10/19/2016, 10:12:45.046, 00:47:39, 5.006, 5.016, 34.67, 4.51, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.128, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3548.54, False, NaN, 11199.85, 2810.22, 104.00, 106.00, 100.00, 61.90, 27.42, 0.83, 62.96, 1, 0, 56.04, 38.51
10/19/2016, 10:13:14.708, 00:48:09, 5.013, 5.056, 34.76, 4.29, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3522.12, False, NaN, 11196.45, 2983.66, 104.00, 106.00, 100.00, 61.90, 27.42, 0.83, 63.96, 1, 0, 56.04, 38.39
10/19/2016, 10:13:44.362, 00:48:39, 4.981, 5.014, 34.66, 4.30, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.77, False, NaN, 11200.08, 2974.16, 104.00, 106.00, 100.00, 61.90, 27.32, 0.83, 65.29, 1, 0, 56.04, 38.39
10/19/2016, 10:14:14.016, 00:49:08, 5.024, 5.042, 34.52, 4.49, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.88, False, NaN, 11205.10, 2825.18, 104.00, 106.00, 100.00, 61.90, 27.21, 0.83, 66.29, 1, 0, 55.88, 38.39
10/19/2016, 10:14:43.674, 00:49:38, 5.022, 5.058, 34.56, 4.23, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.61, False, NaN, 11203.66, 3033.88, 104.00, 106.00, 100.00, 61.90, 27.21, 0.83, 67.29, 1, 0, 55.88, 38.27
10/19/2016, 10:15:13.333, 00:50:07, 4.975, 5.008, 34.47, 4.52, 0.000, 2.155, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3555.19, False, NaN, 11207.00, 2802.45, 104.00, 106.00, 100.00, 61.72, 27.11, 0.83, 68.29, 1, 0, 55.88, 38.27
10/19/2016, 10:15:42.979, 00:50:37, 5.012, 5.051, 34.48, 4.26, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3518.68, False, NaN, 11206.60, 3002.73, 104.00, 106.00, 100.00, 61.72, 27.11, 0.83, 68.96, 1, 0, 55.72, 38.16
