Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 10:16:12.637, 00:51:07, 5.002, 5.031, 34.57, 4.31, 0.000, 2.155, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.18, False, NaN, 11203.54, 3021.57, 104.00, 106.00, 100.00, 61.72, 27.01, 0.83, 69.96, 1, 0, 55.72, 38.16
10/19/2016, 10:16:42.295, 00:51:36, 4.987, 5.028, 34.44, 4.45, 0.000, 2.152, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.67, False, NaN, 11208.29, 2766.61, 104.00, 106.00, 100.00, 61.72, 27.01, 0.83, 70.63, 1, 0, 55.72, 38.04
10/19/2016, 10:17:11.953, 00:52:06, 5.024, 5.058, 34.42, 4.23, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.25, False, NaN, 11208.95, 3022.91, 104.00, 106.00, 100.00, 61.72, 26.90, 0.82, 71.29, 1, 0, 55.56, 38.04
10/19/2016, 10:17:41.612, 00:52:36, 5.019, 4.995, 34.32, 4.38, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3566.53, False, NaN, 11212.83, 2905.69, 104.00, 106.00, 100.00, 61.72, 26.80, 0.82, 72.62, 1, 0, 55.56, 38.04
10/19/2016, 10:18:11.258, 00:53:05, 4.975, 5.048, 34.33, 4.40, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.146, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.02, False, NaN, 11212.25, 2890.82, 104.00, 106.00, 100.00, 61.53, 26.80, 0.83, 73.96, 1, 0, 55.56, 37.92
10/19/2016, 10:18:40.916, 00:53:35, 5.001, 5.030, 34.42, 4.25, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.31, False, NaN, 11208.99, 3014.08, 104.00, 106.00, 100.00, 61.53, 26.70, 0.83, 74.96, 1, 0, 55.56, 37.92
10/19/2016, 10:19:10.575, 00:54:05, 4.997, 5.028, 34.29, 4.58, 0.000, 2.152, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.01, False, NaN, 11213.20, 2762.18, 104.00, 106.00, 100.00, 61.53, 26.59, 0.82, 75.96, 1, 0, 55.40, 37.81
10/19/2016, 10:19:40.233, 00:54:34, 4.992, 5.057, 34.26, 4.24, 0.000, 2.152, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.05, False, NaN, 11215.25, 3027.12, 104.00, 106.00, 100.00, 61.53, 26.59, 0.82, 76.96, 1, 0, 55.40, 37.81
10/19/2016, 10:20:09.882, 00:55:04, 5.023, 5.011, 34.18, 4.41, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.18, False, NaN, 11214.94, 2881.06, 104.00, 106.00, 100.00, 61.35, 26.49, 0.83, 77.62, 1, 0, 55.40, 37.81
10/19/2016, 10:20:39.540, 00:55:34, 5.020, 5.052, 34.29, 4.38, 0.000, 2.152, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3517.48, False, NaN, 11213.76, 2907.87, 104.00, 106.00, 100.00, 61.35, 26.49, 0.82, 78.95, 1, 0, 55.24, 37.81
10/19/2016, 10:21:09.198, 00:56:03, 4.976, 5.027, 34.21, 4.26, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.90, False, NaN, 11216.97, 3004.39, 104.00, 106.00, 100.00, 61.35, 26.39, 0.83, 79.95, 1, 0, 55.24, 37.69
10/19/2016, 10:21:38.865, 00:56:33, 5.017, 5.030, 34.10, 4.57, 0.000, 2.152, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.79, False, NaN, 11220.81, 2763.10, 104.00, 106.00, 100.00, 61.35, 26.39, 0.83, 80.62, 1, 0, 55.24, 37.69
10/19/2016, 10:22:08.516, 00:57:03, 4.989, 5.055, 34.14, 4.24, 0.000, 2.152, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.69, False, NaN, 11219.56, 3027.28, 104.00, 106.00, 100.00, 61.35, 26.28, 0.82, 80.95, 1, 0, 55.08, 37.69
10/19/2016, 10:22:38.174, 00:57:32, 4.997, 5.011, 34.15, 4.44, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.49, False, NaN, 11219.06, 2861.32, 104.00, 106.00, 100.00, 61.17, 26.28, 0.83, 80.95, 1, 0, 55.08, 37.69
10/19/2016, 10:23:07.830, 00:58:02, 5.000, 5.039, 34.18, 4.36, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.44, False, NaN, 11218.10, 2919.21, 104.00, 106.00, 100.00, 61.17, 26.18, 0.83, 81.95, 1, 0, 55.08, 37.57
10/19/2016, 10:23:37.478, 00:58:32, 5.017, 5.048, 34.09, 4.27, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.11, False, NaN, 11221.23, 3000.24, 104.00, 106.00, 100.00, 61.17, 26.18, 0.83, 82.95, 1, 0, 55.08, 37.57
10/19/2016, 10:24:07.134, 00:59:01, 4.979, 5.016, 34.00, 4.57, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3548.60, False, NaN, 11224.93, 2766.46, 104.00, 106.00, 100.00, 61.17, 26.08, 0.82, 83.95, 1, 0, 54.92, 37.57
10/19/2016, 10:24:36.789, 00:59:31, 5.020, 5.055, 34.03, 4.23, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.83, False, NaN, 11223.50, 2987.16, 104.00, 106.00, 100.00, 61.17, 26.08, 0.82, 84.62, 1, 0, 54.92, 37.46
10/19/2016, 10:25:06.451, 01:00:01, 4.983, 5.014, 34.05, 4.45, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3550.12, False, NaN, 11222.77, 2971.39, 104.00, 106.00, 100.00, 60.99, 26.08, 0.83, 85.28, 1, 0, 54.92, 37.46
10/19/2016, 10:25:36.112, 01:00:30, 5.004, 5.043, 34.08, 4.34, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.19, False, NaN, 11221.75, 2827.57, 104.00, 106.00, 100.00, 60.99, 25.98, 0.83, 85.95, 1, 0, 54.92, 37.46
10/19/2016, 10:26:05.770, 01:01:00, 5.004, 5.047, 34.00, 4.23, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.130, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.74, False, NaN, 11224.61, 3031.33, 104.00, 106.00, 100.00, 60.99, 25.98, 0.83, 86.28, 1, 0, 54.92, 37.34
10/19/2016, 10:26:35.428, 01:01:30, 5.011, 5.015, 33.91, 4.52, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.144, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.18, False, NaN, 11228.39, 2800.94, 104.00, 106.00, 100.00, 60.99, 25.87, 0.83, 86.95, 1, 0, 54.92, 37.46
10/19/2016, 10:27:05.074, 01:01:59, 4.985, 5.061, 33.95, 4.27, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3509.52, False, NaN, 11227.07, 3001.00, 104.00, 106.00, 100.00, 60.99, 25.87, 0.82, 87.28, 1, 0, 54.77, 37.34
10/19/2016, 10:27:34.732, 01:02:29, 5.022, 5.015, 33.97, 4.31, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.31, False, NaN, 11223.16, 2962.32, 104.00, 106.00, 100.00, 60.99, 25.87, 0.82, 87.28, 1, 0, 54.77, 37.34
10/19/2016, 10:28:04.391, 01:02:59, 4.978, 5.042, 33.99, 4.46, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.04, False, NaN, 11227.53, 2845.46, 104.00, 106.00, 100.00, 60.81, 25.87, 0.83, 88.62, 1, 0, 54.77, 37.34
10/19/2016, 10:28:34.047, 01:03:28, 5.020, 5.057, 33.93, 4.24, 0.000, 2.148, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.05, False, NaN, 11227.44, 3025.08, 104.00, 106.00, 100.00, 60.81, 25.77, 0.83, 89.28, 1, 0, 54.77, 37.34
10/19/2016, 10:29:03.709, 01:03:58, 5.000, 5.020, 33.84, 4.54, 0.000, 2.148, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.14, False, NaN, 11230.81, 2787.41, 104.00, 106.00, 100.00, 60.81, 25.77, 0.82, 89.62, 1, 0, 54.61, 37.23
10/19/2016, 10:29:33.351, 01:04:27, 4.985, 5.058, 33.87, 4.25, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.21, False, NaN, 11229.59, 3010.82, 104.00, 106.00, 100.00, 60.81, 25.77, 0.82, 89.62, 1, 0, 54.61, 37.23
10/19/2016, 10:30:03.016, 01:04:57, 4.988, 5.011, 33.98, 4.34, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.73, False, NaN, 11225.47, 2942.16, 104.00, 106.00, 100.00, 60.81, 25.77, 0.82, 89.62, 1, 0, 54.61, 37.23
10/19/2016, 10:30:32.674, 01:05:27, 5.023, 5.046, 33.86, 4.44, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.08, False, NaN, 11229.96, 2859.32, 104.00, 106.00, 100.00, 60.81, 25.67, 0.82, 89.62, 1, 0, 54.61, 37.23
10/19/2016, 10:31:02.326, 01:05:56, 4.976, 5.037, 33.85, 4.24, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.90, False, NaN, 11230.52, 3025.70, 104.00, 106.00, 100.00, 60.81, 25.67, 0.82, 89.95, 1, 0, 54.61, 37.23
10/19/2016, 10:31:31.984, 01:06:26, 4.976, 5.011, 33.78, 4.56, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.148, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.00, False, NaN, 11233.32, 2776.54, 104.00, 106.00, 100.00, 60.81, 25.67, 0.82, 39.97, 1, 0, 54.45, 37.23
10/19/2016, 10:32:01.635, 01:06:56, 5.014, 5.053, 33.81, 4.24, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.82, False, NaN, 11231.97, 3020.60, 104.00, 106.00, 100.00, 60.63, 25.67, 0.82, 44.30, 1, 0, 54.45, 37.23
10/19/2016, 10:32:31.290, 01:07:25, 4.995, 5.025, 33.92, 4.35, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.40, False, NaN, 11227.80, 2930.46, 104.00, 106.00, 100.00, 60.63, 25.67, 0.82, 47.30, 1, 0, 54.45, 37.23
10/19/2016, 10:33:00.946, 01:07:55, 4.992, 5.031, 33.80, 4.43, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.46, False, NaN, 11232.50, 2766.38, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 47.64, 1, 0, 54.45, 37.23
10/19/2016, 10:33:30.614, 01:08:25, 5.022, 5.055, 33.79, 4.24, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.69, False, NaN, 11232.74, 3022.68, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 47.97, 1, 0, 54.45, 37.23
10/19/2016, 10:34:00.272, 01:08:54, 4.975, 5.011, 33.72, 4.57, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3552.94, False, NaN, 11235.54, 2847.30, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 50.97, 1, 0, 54.45, 37.11
10/19/2016, 10:34:29.923, 01:09:24, 4.977, 5.054, 33.75, 4.35, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.00, False, NaN, 11234.29, 2930.33, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 51.97, 1, 0, 54.30, 37.11
10/19/2016, 10:34:59.574, 01:09:54, 5.017, 5.023, 33.86, 4.27, 0.000, 2.145, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.55, False, NaN, 11230.09, 2995.45, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 51.97, 1, 0, 54.45, 37.11
10/19/2016, 10:35:29.236, 01:10:23, 4.989, 5.034, 33.74, 4.56, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.152, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.85, False, NaN, 11237.15, 2775.17, 104.00, 106.00, 100.00, 60.63, 25.56, 0.82, 51.97, 1, 0, 54.45, 37.11
10/19/2016, 10:35:58.894, 01:10:53, 4.998, 5.054, 33.74, 4.23, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.04, False, NaN, 11235.43, 3032.30, 104.00, 106.00, 100.00, 60.63, 25.46, 0.82, 54.63, 1, 0, 54.30, 37.11
10/19/2016, 10:36:28.540, 01:11:23, 5.018, 5.010, 33.74, 4.47, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.54, False, NaN, 11234.40, 2838.62, 104.00, 106.00, 100.00, 60.63, 25.46, 0.82, 55.63, 1, 0, 54.30, 37.11
10/19/2016, 10:36:58.197, 01:11:52, 4.983, 5.070, 33.70, 4.33, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3502.04, False, NaN, 11232.97, 2949.78, 104.00, 106.00, 100.00, 60.63, 25.46, 0.82, 55.97, 1, 0, 54.30, 37.11
10/19/2016, 10:37:27.851, 01:12:22, 4.979, 5.020, 33.72, 4.28, 0.000, 2.145, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.144, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.64, False, NaN, 11235.57, 2986.58, 104.00, 106.00, 100.00, 60.45, 25.46, 0.82, 55.97, 1, 0, 54.30, 37.11
10/19/2016, 10:37:57.514, 01:12:52, 5.017, 5.031, 33.63, 4.55, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.69, False, NaN, 11239.08, 2782.77, 104.00, 106.00, 100.00, 60.45, 25.46, 0.82, 58.30, 1, 0, 54.30, 37.00
10/19/2016, 10:38:27.165, 01:13:21, 4.986, 5.059, 33.68, 4.23, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3502.13, False, NaN, 11237.27, 3029.20, 104.00, 106.00, 100.00, 60.45, 25.46, 0.82, 59.30, 1, 0, 54.30, 37.00
10/19/2016, 10:38:56.822, 01:13:51, 5.008, 5.003, 33.71, 4.48, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.40, False, NaN, 11236.00, 2828.20, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 59.63, 1, 0, 54.30, 37.00
10/19/2016, 10:39:26.480, 01:14:21, 5.011, 5.051, 33.74, 4.30, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.35, False, NaN, 11234.75, 2968.84, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 59.96, 1, 0, 54.30, 37.00
10/19/2016, 10:39:56.143, 01:14:50, 5.026, 5.056, 33.68, 4.29, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.35, False, NaN, 11237.04, 2979.11, 104.00, 106.00, 100.00, 60.45, 25.46, 0.82, 61.96, 1, 0, 54.30, 37.00
10/19/2016, 10:40:25.789, 01:15:20, 5.021, 5.020, 33.59, 4.52, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.61, False, NaN, 11240.74, 2802.29, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 62.63, 1, 0, 54.14, 37.00
10/19/2016, 10:40:55.451, 01:15:50, 5.022, 5.058, 33.64, 4.23, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.25, False, NaN, 11238.66, 3032.00, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 62.63, 1, 0, 54.14, 37.00
10/19/2016, 10:41:25.109, 01:16:19, 4.979, 5.011, 33.65, 4.50, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3552.41, False, NaN, 11238.18, 2942.39, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 64.29, 1, 0, 54.14, 36.88
10/19/2016, 10:41:54.767, 01:16:49, 5.006, 5.045, 33.70, 4.29, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.05, False, NaN, 11236.23, 2859.43, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 65.29, 1, 0, 54.14, 36.88
10/19/2016, 10:42:24.421, 01:17:19, 5.009, 5.039, 33.64, 4.29, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.40, False, NaN, 11238.50, 3029.01, 104.00, 106.00, 100.00, 60.45, 25.36, 0.82, 65.29, 1, 0, 54.14, 36.88
10/19/2016, 10:42:54.070, 01:17:48, 5.007, 5.023, 33.55, 4.55, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.68, False, NaN, 11242.30, 2780.27, 104.00, 106.00, 100.00, 60.27, 25.36, 0.82, 66.63, 1, 0, 54.14, 36.88
10/19/2016, 10:43:23.727, 01:18:18, 4.988, 5.058, 33.60, 4.25, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.26, False, NaN, 11240.05, 3013.76, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 67.29, 1, 0, 54.14, 36.88
10/19/2016, 10:43:53.390, 01:18:48, 5.023, 5.023, 33.55, 4.34, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.127, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.56, False, NaN, 11242.10, 2940.02, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 67.29, 1, 0, 54.14, 36.88
10/19/2016, 10:44:23.041, 01:19:17, 4.977, 5.059, 33.67, 4.43, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3511.33, False, NaN, 11240.32, 2868.09, 104.00, 106.00, 100.00, 60.45, 25.26, 0.82, 68.63, 1, 0, 53.98, 36.88
10/19/2016, 10:44:52.699, 01:19:47, 5.010, 5.037, 33.69, 4.24, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.03, False, NaN, 11240.54, 3025.24, 104.00, 106.00, 100.00, 60.45, 25.26, 0.82, 69.29, 1, 0, 53.98, 36.88
10/19/2016, 10:45:22.364, 01:20:17, 5.003, 5.024, 33.51, 4.56, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.29, False, NaN, 11242.99, 2771.68, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 69.29, 1, 0, 54.14, 36.88
10/19/2016, 10:45:52.021, 01:20:46, 4.999, 5.047, 33.56, 4.25, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.40, False, NaN, 11241.68, 3014.61, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 70.63, 1, 0, 54.14, 36.88
10/19/2016, 10:46:21.663, 01:21:16, 4.989, 5.021, 33.67, 4.36, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.121, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.01, False, NaN, 11237.28, 2925.84, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 70.96, 1, 0, 53.98, 36.88
10/19/2016, 10:46:51.322, 01:21:45, 5.024, 5.061, 33.56, 4.42, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.127, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3510.19, False, NaN, 11241.70, 2871.63, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 70.96, 1, 0, 53.98, 36.88
10/19/2016, 10:47:20.984, 01:22:15, 4.976, 5.049, 33.56, 4.24, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3503.68, False, NaN, 11241.87, 3025.49, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 72.96, 1, 0, 53.98, 36.88
10/19/2016, 10:47:50.636, 01:22:45, 5.011, 5.034, 33.50, 4.56, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.26, False, NaN, 11244.19, 2775.58, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 73.62, 1, 0, 53.98, 36.88
10/19/2016, 10:48:20.296, 01:23:14, 5.000, 5.074, 33.53, 4.24, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.126, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3504.47, False, NaN, 11242.73, 3023.19, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 74.62, 1, 0, 53.98, 36.77
10/19/2016, 10:48:49.958, 01:23:44, 4.992, 5.034, 33.65, 4.37, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.60, False, NaN, 11238.25, 2915.07, 104.00, 106.00, 100.00, 60.27, 25.26, 0.82, 75.62, 1, 0, 53.98, 36.88
10/19/2016, 10:49:19.615, 01:24:14, 4.990, 5.041, 33.53, 4.42, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.121, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.65, False, NaN, 11242.73, 2878.20, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 75.62, 1, 0, 53.98, 36.77
10/19/2016, 10:49:49.264, 01:24:43, 5.022, 5.067, 33.64, 4.24, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3505.00, False, NaN, 11238.73, 3032.98, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 77.29, 1, 0, 53.98, 36.77
10/19/2016, 10:50:18.921, 01:25:13, 4.966, 5.010, 33.47, 4.56, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.71, False, NaN, 11245.09, 2855.08, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 77.62, 1, 0, 53.98, 36.77
10/19/2016, 10:50:48.572, 01:25:43, 5.013, 5.064, 33.51, 4.24, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3506.90, False, NaN, 11243.71, 2928.63, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 77.62, 1, 0, 53.98, 36.77
10/19/2016, 10:51:18.237, 01:26:12, 4.994, 5.036, 33.63, 4.35, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.89, False, NaN, 11239.15, 2999.27, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 79.29, 1, 0, 53.98, 36.77
10/19/2016, 10:51:47.883, 01:26:42, 4.991, 5.045, 33.52, 4.56, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.78, False, NaN, 11243.49, 2772.68, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 80.29, 1, 0, 53.98, 36.77
10/19/2016, 10:52:17.543, 01:27:12, 4.995, 5.067, 33.52, 4.23, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.121, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3504.90, False, NaN, 11243.48, 3033.79, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 80.62, 1, 0, 53.98, 36.77
10/19/2016, 10:52:47.205, 01:27:41, 5.022, 5.023, 33.45, 4.44, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.18, False, NaN, 11245.96, 2861.44, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 81.62, 1, 0, 53.98, 36.77
10/19/2016, 10:53:16.863, 01:28:11, 4.976, 5.065, 33.49, 4.36, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3506.42, False, NaN, 11241.00, 2923.06, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 80.62, 1, 0, 53.98, 36.88
10/19/2016, 10:53:46.510, 01:28:41, 5.015, 5.036, 33.61, 4.26, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.130, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.02, False, NaN, 11243.52, 3003.99, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 80.62, 1, 0, 53.98, 36.77
10/19/2016, 10:54:16.176, 01:29:10, 4.995, 5.049, 33.50, 4.56, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.28, False, NaN, 11246.47, 2770.34, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 80.62, 1, 0, 53.98, 36.77
10/19/2016, 10:54:45.823, 01:29:40, 4.988, 5.066, 33.48, 4.24, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3505.23, False, NaN, 11244.76, 3027.51, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 81.95, 1, 0, 53.98, 36.77
10/19/2016, 10:55:15.487, 01:30:10, 4.998, 5.022, 33.52, 4.45, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.119, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.90, False, NaN, 11243.37, 2852.48, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 83.95, 1, 0, 53.98, 36.77
10/19/2016, 10:55:45.133, 01:30:39, 5.019, 5.066, 33.56, 4.34, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.32, False, NaN, 11241.90, 2935.61, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 84.95, 1, 0, 53.98, 36.77
10/19/2016, 10:56:14.792, 01:31:09, 4.969, 5.017, 33.49, 4.26, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.55, False, NaN, 11244.43, 3002.32, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 84.95, 1, 0, 53.98, 36.77
10/19/2016, 10:56:44.451, 01:31:39, 5.019, 5.046, 33.41, 4.56, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.127, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.18, False, NaN, 11247.67, 2775.94, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 84.95, 1, 0, 53.98, 36.77
10/19/2016, 10:57:14.109, 01:32:08, 4.986, 5.066, 33.46, 4.23, 0.000, 2.142, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.128, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3505.23, False, NaN, 11245.63, 3034.38, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 84.95, 1, 0, 53.98, 36.77
10/19/2016, 10:57:43.768, 01:32:38, 4.981, 5.025, 33.49, 4.46, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.25, False, NaN, 11244.32, 2847.23, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 86.62, 1, 0, 53.98, 36.77
10/19/2016, 10:58:13.426, 01:33:08, 5.004, 5.056, 33.53, 4.33, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.120, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.30, False, NaN, 11242.87, 2944.68, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 87.28, 1, 0, 53.98, 36.77
10/19/2016, 10:58:43.072, 01:33:37, 5.015, 5.057, 33.47, 4.28, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.80, False, NaN, 11245.11, 3035.33, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 87.28, 1, 0, 53.98, 36.77
10/19/2016, 10:59:12.731, 01:34:07, 4.979, 5.029, 33.39, 4.53, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.36, False, NaN, 11248.26, 2800.32, 104.00, 106.00, 100.00, 60.10, 25.05, 0.83, 87.28, 1, 0, 53.98, 36.65
10/19/2016, 10:59:42.389, 01:34:37, 5.025, 5.073, 33.45, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.127, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3499.21, False, NaN, 11246.23, 3008.09, 104.00, 106.00, 100.00, 60.10, 25.15, 0.82, 87.28, 1, 0, 53.83, 36.77
10/19/2016, 11:00:12.047, 01:35:06, 5.021, 5.026, 33.48, 4.31, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.73, False, NaN, 11244.83, 2961.98, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 87.62, 1, 0, 53.98, 36.77
10/19/2016, 11:00:41.695, 01:35:36, 4.978, 5.054, 33.52, 4.45, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.41, False, NaN, 11243.35, 2852.51, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 88.28, 1, 0, 53.98, 36.77
10/19/2016, 11:01:11.353, 01:36:05, 5.018, 5.070, 33.46, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.114, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3502.06, False, NaN, 11245.60, 3030.46, 104.00, 106.00, 100.00, 60.27, 25.05, 0.82, 89.95, 1, 0, 53.98, 36.77
10/19/2016, 11:01:41.012, 01:36:35, 5.007, 5.032, 33.37, 4.53, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.124, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.36, False, NaN, 11248.46, 2794.21, 104.00, 106.00, 100.00, 60.27, 25.05, 0.82, 42.97, 1, 0, 53.83, 36.77
10/19/2016, 11:02:10.670, 01:37:05, 4.984, 5.070, 33.43, 4.25, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3502.02, False, NaN, 11246.99, 3010.17, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 44.30, 1, 0, 53.83, 36.65
10/19/2016, 11:02:40.326, 01:37:34, 5.021, 5.023, 33.47, 4.31, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.67, False, NaN, 11242.48, 2959.36, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 44.97, 1, 0, 53.83, 36.77
10/19/2016, 11:03:09.988, 01:38:04, 5.024, 5.056, 33.44, 4.45, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3514.45, False, NaN, 11246.52, 2852.30, 104.00, 106.00, 100.00, 60.27, 25.05, 0.82, 45.64, 1, 0, 53.83, 36.77
10/19/2016, 11:03:39.637, 01:38:34, 4.972, 5.035, 33.43, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.82, False, NaN, 11246.97, 3034.49, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 48.64, 1, 0, 53.83, 36.77
10/19/2016, 11:04:09.295, 01:39:03, 5.011, 5.032, 33.38, 4.54, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.122, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.26, False, NaN, 11248.99, 2787.51, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 50.30, 1, 0, 53.83, 36.77
10/19/2016, 11:04:38.945, 01:39:33, 5.003, 5.068, 33.41, 4.25, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.131, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3509.05, False, NaN, 11247.54, 3016.62, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 50.64, 1, 0, 53.83, 36.77
10/19/2016, 11:05:08.608, 01:40:03, 4.987, 5.022, 33.53, 4.32, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.37, False, NaN, 11242.99, 2950.64, 104.00, 106.00, 100.00, 60.27, 25.05, 0.82, 50.30, 1, 0, 53.83, 36.77
10/19/2016, 11:05:38.265, 01:40:32, 5.024, 5.057, 33.42, 4.44, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.128, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.08, False, NaN, 11247.11, 2861.14, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 50.30, 1, 0, 53.83, 36.65
10/19/2016, 11:06:07.923, 01:41:02, 5.023, 5.067, 33.42, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3504.69, False, NaN, 11247.36, 3032.16, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 53.30, 1, 0, 53.83, 36.65
10/19/2016, 11:06:37.582, 01:41:32, 4.976, 5.021, 33.36, 4.54, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.25, False, NaN, 11249.54, 2785.35, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 54.97, 1, 0, 53.83, 36.65
10/19/2016, 11:07:07.240, 01:42:01, 5.014, 5.063, 33.40, 4.25, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.122, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3508.04, False, NaN, 11248.00, 2905.97, 104.00, 106.00, 100.00, 60.27, 25.05, 0.82, 54.63, 1, 0, 53.83, 36.65
10/19/2016, 11:07:36.892, 01:42:31, 4.998, 5.038, 33.51, 4.32, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.132, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.06, False, NaN, 11243.72, 3015.81, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 54.63, 1, 0, 53.83, 36.65
10/19/2016, 11:08:06.553, 01:43:01, 4.992, 5.041, 33.41, 4.44, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.82, False, NaN, 11247.64, 2766.35, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 57.30, 1, 0, 53.83, 36.65
10/19/2016, 11:08:36.197, 01:43:30, 5.023, 5.067, 33.41, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.125, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3504.62, False, NaN, 11247.66, 3031.37, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 58.30, 1, 0, 53.83, 36.65
10/19/2016, 11:09:05.856, 01:44:00, 5.021, 5.020, 33.35, 4.41, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.96, False, NaN, 11250.04, 2879.92, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 58.63, 1, 0, 53.83, 36.65
10/19/2016, 11:09:35.522, 01:44:30, 4.977, 5.064, 33.39, 4.37, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3506.82, False, NaN, 11248.52, 2912.05, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 58.30, 1, 0, 53.83, 36.65
10/19/2016, 11:10:05.164, 01:44:59, 5.015, 5.038, 33.51, 4.26, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.122, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.43, False, NaN, 11243.80, 3006.97, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 60.96, 1, 0, 53.83, 36.65
10/19/2016, 11:10:34.823, 01:45:29, 4.991, 5.040, 33.40, 4.57, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.57, False, NaN, 11250.32, 2769.64, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 61.63, 1, 0, 53.83, 36.65
10/19/2016, 11:11:04.481, 01:45:59, 4.994, 5.066, 33.42, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3505.50, False, NaN, 11248.54, 3031.42, 104.00, 106.00, 100.00, 60.10, 25.05, 0.82, 61.96, 1, 0, 53.83, 36.77
10/19/2016, 11:11:34.139, 01:46:28, 5.012, 4.992, 33.34, 4.42, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3569.12, False, NaN, 11246.98, 2871.15, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 61.96, 1, 0, 53.98, 37.00
10/19/2016, 11:12:03.798, 01:46:58, 5.020, 5.049, 33.47, 4.37, 0.000, 2.138, 0.660, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.22, False, NaN, 11245.40, 2915.15, 104.00, 106.00, 100.00, 60.27, 25.15, 0.82, 63.96, 1, 0, 53.98, 37.11
10/19/2016, 11:12:33.456, 01:47:28, 4.983, 5.028, 33.40, 4.26, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.90, False, NaN, 11247.97, 3002.96, 104.00, 106.00, 100.00, 60.27, 25.15, 0.83, 64.96, 1, 0, 54.14, 37.23
10/19/2016, 11:13:03.102, 01:47:57, 5.016, 5.030, 33.33, 4.57, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.67, False, NaN, 11250.80, 2767.95, 104.00, 106.00, 100.00, 60.27, 25.26, 0.83, 64.96, 1, 0, 54.30, 37.46
10/19/2016, 11:13:32.759, 01:48:27, 4.988, 5.055, 33.38, 4.23, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.19, False, NaN, 11248.94, 3030.95, 104.00, 106.00, 100.00, 60.45, 25.26, 0.83, 65.63, 1, 0, 54.45, 37.57
10/19/2016, 11:14:02.418, 01:48:57, 4.998, 5.011, 33.42, 4.44, 0.000, 2.138, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.43, False, NaN, 11247.36, 2862.38, 104.00, 106.00, 100.00, 60.45, 25.36, 0.83, 66.96, 1, 0, 54.61, 37.57
10/19/2016, 11:14:32.082, 01:49:26, 5.000, 5.040, 33.46, 4.36, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.02, False, NaN, 11245.60, 2925.33, 104.00, 106.00, 100.00, 60.45, 25.46, 0.83, 67.29, 1, 0, 54.61, 37.81
10/19/2016, 11:15:01.728, 01:49:56, 5.016, 5.047, 33.40, 4.27, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.146, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.40, False, NaN, 11247.93, 2998.16, 104.00, 106.00, 100.00, 60.63, 25.46, 0.83, 66.96, 1, 0, 54.77, 37.92
10/19/2016, 11:15:31.387, 01:50:26, 4.979, 5.017, 33.33, 4.56, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.146, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.73, False, NaN, 11250.97, 2771.11, 104.00, 106.00, 100.00, 60.63, 25.56, 0.84, 68.63, 1, 0, 54.92, 38.04
10/19/2016, 11:16:01.045, 01:50:55, 5.020, 5.057, 33.38, 4.24, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.02, False, NaN, 11248.91, 2989.67, 104.00, 106.00, 100.00, 60.81, 25.67, 0.83, 69.29, 1, 0, 54.92, 38.27
10/19/2016, 11:16:30.703, 01:51:25, 4.983, 5.015, 33.42, 4.46, 0.000, 2.142, 0.663, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.142, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.39, False, NaN, 11247.38, 2968.58, 104.00, 106.00, 100.00, 60.81, 25.77, 0.84, 69.29, 1, 0, 55.08, 38.27
10/19/2016, 11:17:00.356, 01:51:54, 5.003, 5.043, 33.46, 4.33, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.52, False, NaN, 11245.73, 2834.49, 104.00, 106.00, 100.00, 60.99, 25.87, 0.84, 70.63, 1, 0, 55.24, 38.39
10/19/2016, 11:17:30.018, 01:52:24, 5.004, 5.045, 33.40, 4.23, 0.000, 2.142, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.134, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.75, False, NaN, 11247.84, 3029.80, 104.00, 106.00, 100.00, 60.99, 25.98, 0.84, 70.63, 1, 0, 55.24, 38.51
10/19/2016, 11:17:59.668, 01:52:54, 5.011, 5.019, 33.33, 4.53, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.90, False, NaN, 11250.89, 2796.42, 104.00, 106.00, 100.00, 61.17, 26.08, 0.84, 70.63, 1, 0, 55.40, 38.63
10/19/2016, 11:18:29.320, 01:53:23, 4.983, 5.054, 33.38, 4.27, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.04, False, NaN, 11248.64, 3000.94, 104.00, 106.00, 100.00, 61.17, 26.28, 0.84, 72.62, 1, 0, 55.56, 38.74
10/19/2016, 11:18:58.977, 01:53:53, 5.021, 5.012, 33.42, 4.31, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3551.47, False, NaN, 11244.33, 2961.77, 104.00, 106.00, 100.00, 61.35, 26.39, 0.83, 73.62, 1, 0, 55.56, 38.86
10/19/2016, 11:19:28.636, 01:54:23, 4.981, 5.045, 33.46, 4.46, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.49, False, NaN, 11248.07, 2845.00, 104.00, 106.00, 100.00, 61.35, 26.49, 0.83, 73.62, 1, 0, 55.56, 38.86
10/19/2016, 11:19:58.298, 01:54:52, 5.006, 5.043, 33.41, 4.23, 0.000, 2.145, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.151, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3524.99, False, NaN, 11248.27, 3030.67, 104.00, 106.00, 100.00, 61.35, 26.59, 0.84, 75.62, 1, 0, 55.72, 38.98
10/19/2016, 11:20:27.955, 01:55:22, 5.007, 5.017, 33.35, 4.53, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3547.49, False, NaN, 11250.04, 2794.62, 104.00, 106.00, 100.00, 61.53, 26.70, 0.84, 75.62, 1, 0, 55.88, 39.10
10/19/2016, 11:20:57.614, 01:55:52, 5.009, 5.062, 33.39, 4.26, 0.000, 2.145, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.150, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3509.05, False, NaN, 11248.44, 3002.93, 104.00, 106.00, 100.00, 61.53, 26.80, 0.84, 77.29, 1, 0, 55.88, 39.10
10/19/2016, 11:21:27.272, 01:56:21, 4.985, 5.015, 33.51, 4.32, 0.000, 2.145, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.58, False, NaN, 11243.86, 2956.38, 104.00, 106.00, 100.00, 61.53, 26.90, 0.84, 77.95, 1, 0, 56.04, 39.22
