Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 11:21:56.914, 01:56:51, 5.022, 5.043, 33.41, 4.45, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.86, False, NaN, 11247.73, 2851.16, 104.00, 106.00, 100.00, 61.72, 27.01, 0.84, 79.29, 1, 0, 56.04, 39.22
10/19/2016, 11:22:26.581, 01:57:21, 4.981, 5.057, 33.42, 4.24, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.91, False, NaN, 11247.09, 3026.03, 104.00, 106.00, 100.00, 61.72, 27.11, 0.84, 79.95, 1, 0, 56.20, 39.34
10/19/2016, 11:22:56.247, 01:57:50, 5.000, 5.020, 33.35, 4.54, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3564.15, False, NaN, 11249.86, 2788.35, 104.00, 106.00, 100.00, 61.72, 27.32, 0.84, 80.95, 1, 0, 56.20, 39.46
10/19/2016, 11:23:25.905, 01:58:20, 5.009, 5.048, 33.40, 4.25, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.146, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.59, False, NaN, 11248.13, 3013.53, 104.00, 106.00, 100.00, 61.90, 27.32, 0.84, 80.62, 1, 0, 56.37, 39.46
10/19/2016, 11:23:55.564, 01:58:50, 5.001, 5.031, 33.51, 4.33, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.149, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.86, False, NaN, 11243.52, 2949.22, 104.00, 106.00, 100.00, 61.90, 27.42, 0.84, 80.62, 1, 0, 56.37, 39.46
10/19/2016, 11:24:25.211, 01:59:19, 4.989, 5.028, 33.42, 4.45, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.75, False, NaN, 11247.38, 2764.28, 104.00, 106.00, 100.00, 62.08, 27.53, 0.83, 80.62, 1, 0, 56.37, 39.58
10/19/2016, 11:24:54.877, 01:59:49, 5.023, 5.057, 33.41, 4.23, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.99, False, NaN, 11247.49, 3029.28, 104.00, 106.00, 100.00, 62.08, 27.63, 0.84, 82.62, 1, 0, 56.53, 39.58
10/19/2016, 11:25:24.535, 02:00:19, 4.976, 5.011, 33.37, 4.54, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.148, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3552.78, False, NaN, 11249.39, 2884.25, 104.00, 106.00, 100.00, 62.08, 27.73, 0.84, 84.29, 1, 0, 56.53, 39.58
10/19/2016, 11:25:54.194, 02:00:48, 4.976, 5.051, 33.41, 4.39, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.147, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3518.07, False, NaN, 11247.73, 2901.10, 104.00, 106.00, 100.00, 62.08, 27.73, 0.84, 85.28, 1, 0, 56.53, 39.58
10/19/2016, 11:26:23.841, 02:01:18, 5.015, 5.027, 33.53, 4.26, 0.000, 2.148, 0.673, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.83, False, NaN, 11242.93, 3005.25, 104.00, 106.00, 100.00, 62.27, 27.84, 0.83, 85.62, 1, 0, 56.53, 39.58
10/19/2016, 11:26:53.498, 02:01:48, 4.994, 5.030, 33.43, 4.57, 0.000, 2.152, 0.673, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.05, False, NaN, 11246.94, 2763.38, 104.00, 106.00, 100.00, 62.08, 27.84, 0.84, 86.62, 1, 0, 56.53, 39.58
10/19/2016, 11:27:23.155, 02:02:17, 4.993, 5.057, 33.43, 4.24, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.30, False, NaN, 11247.44, 3026.77, 104.00, 106.00, 100.00, 62.27, 27.94, 0.83, 86.95, 1, 0, 56.53, 39.46
10/19/2016, 11:27:52.813, 02:02:47, 5.022, 5.011, 33.37, 4.42, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.17, False, NaN, 11245.77, 2870.85, 104.00, 106.00, 100.00, 62.27, 27.94, 0.83, 86.95, 1, 0, 56.53, 39.34
10/19/2016, 11:28:22.476, 02:03:17, 4.977, 5.053, 33.42, 4.37, 0.000, 2.152, 0.673, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3516.60, False, NaN, 11243.82, 2912.03, 104.00, 106.00, 100.00, 62.27, 27.94, 0.83, 86.95, 1, 0, 56.53, 39.34
10/19/2016, 11:28:52.144, 02:03:46, 4.975, 5.026, 33.44, 4.26, 0.000, 2.152, 0.673, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.150, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.63, False, NaN, 11246.36, 3005.35, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 88.62, 1, 0, 56.53, 39.22
10/19/2016, 11:29:21.799, 02:04:16, 5.018, 5.032, 33.37, 4.57, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.47, False, NaN, 11249.05, 2765.71, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 89.62, 1, 0, 56.53, 39.22
10/19/2016, 11:29:51.445, 02:04:46, 4.989, 5.056, 33.42, 4.23, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.155, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.70, False, NaN, 11247.04, 3030.77, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 89.95, 1, 0, 56.37, 39.10
10/19/2016, 11:30:21.108, 02:05:15, 4.996, 5.009, 33.47, 4.44, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.02, False, NaN, 11245.38, 2862.33, 104.00, 106.00, 100.00, 62.27, 28.05, 0.83, 89.95, 1, 0, 56.37, 39.10
10/19/2016, 11:30:50.765, 02:05:45, 5.021, 5.055, 33.51, 4.36, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.138, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.39, False, NaN, 11243.63, 2924.32, 104.00, 106.00, 100.00, 62.27, 27.94, 0.83, 89.95, 1, 0, 56.37, 39.10
10/19/2016, 11:31:20.428, 02:06:15, 4.977, 5.024, 33.45, 4.27, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.146, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3521.10, False, NaN, 11245.91, 2997.19, 104.00, 106.00, 100.00, 62.08, 27.94, 0.83, 45.64, 1, 0, 56.37, 38.98
10/19/2016, 11:31:50.074, 02:06:44, 4.977, 5.015, 33.38, 4.55, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.144, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3549.19, False, NaN, 11248.96, 2777.33, 104.00, 106.00, 100.00, 62.08, 27.94, 0.83, 37.31, 1, 0, 56.20, 38.86
10/19/2016, 11:32:19.737, 02:07:14, 5.024, 5.061, 33.43, 4.23, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.136, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3509.47, False, NaN, 11246.77, 3031.49, 104.00, 106.00, 100.00, 62.08, 27.84, 0.83, 37.97, 1, 0, 56.20, 38.86
10/19/2016, 11:32:49.383, 02:07:44, 4.984, 5.016, 33.47, 4.47, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3548.21, False, NaN, 11245.08, 2966.16, 104.00, 106.00, 100.00, 62.08, 27.84, 0.82, 38.31, 1, 0, 56.04, 38.74
10/19/2016, 11:33:19.049, 02:08:13, 5.001, 5.041, 33.51, 4.32, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.85, False, NaN, 11243.51, 2838.79, 104.00, 106.00, 100.00, 62.08, 27.73, 0.82, 37.64, 1, 0, 56.04, 38.74
10/19/2016, 11:33:48.708, 02:08:43, 5.028, 5.059, 33.46, 4.28, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.129, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3511.63, False, NaN, 11245.55, 3027.72, 104.00, 106.00, 100.00, 62.08, 27.73, 0.82, 41.64, 1, 0, 56.04, 38.63
10/19/2016, 11:34:18.359, 02:09:12, 5.008, 5.018, 33.38, 4.52, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.133, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3546.90, False, NaN, 11248.72, 2797.74, 104.00, 106.00, 100.00, 62.08, 27.63, 0.82, 44.30, 1, 0, 56.04, 38.63
10/19/2016, 11:34:48.018, 02:09:42, 4.983, 5.058, 33.44, 4.26, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.66, False, NaN, 11246.50, 3003.87, 104.00, 106.00, 100.00, 61.90, 27.63, 0.83, 44.64, 1, 0, 56.04, 38.51
10/19/2016, 11:35:17.664, 02:10:12, 5.023, 5.014, 33.48, 4.31, 0.000, 2.152, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.139, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3550.27, False, NaN, 11244.82, 2959.37, 104.00, 106.00, 100.00, 61.90, 27.53, 0.82, 46.30, 1, 0, 55.88, 38.51
10/19/2016, 11:35:47.329, 02:10:41, 4.980, 5.044, 33.52, 4.46, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.155, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3524.39, False, NaN, 11245.83, 2842.86, 104.00, 106.00, 100.00, 61.90, 27.53, 0.82, 48.64, 1, 0, 55.88, 38.39
10/19/2016, 11:36:16.987, 02:11:11, 5.005, 5.044, 33.47, 4.23, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.145, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3524.42, False, NaN, 11246.08, 3033.54, 104.00, 106.00, 100.00, 61.90, 27.42, 0.83, 48.97, 1, 0, 55.88, 38.39
10/19/2016, 11:36:46.633, 02:11:41, 5.010, 5.020, 33.38, 4.53, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.17, False, NaN, 11248.17, 2793.82, 104.00, 106.00, 100.00, 61.90, 27.32, 0.82, 48.97, 1, 0, 55.72, 38.27
10/19/2016, 11:37:16.296, 02:12:10, 5.006, 5.058, 33.44, 4.26, 0.000, 2.152, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.149, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.09, False, NaN, 11246.52, 3008.54, 104.00, 106.00, 100.00, 61.90, 27.32, 0.82, 51.63, 1, 0, 55.72, 38.16
10/19/2016, 11:37:45.945, 02:12:40, 4.985, 5.012, 33.56, 4.32, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3551.75, False, NaN, 11241.90, 2958.01, 104.00, 106.00, 100.00, 61.72, 27.21, 0.82, 52.97, 1, 0, 55.56, 38.16
10/19/2016, 11:38:15.607, 02:13:10, 5.024, 5.044, 33.46, 4.45, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.140, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3524.01, False, NaN, 11245.75, 2848.08, 104.00, 106.00, 100.00, 61.72, 27.11, 0.82, 52.97, 1, 0, 55.56, 38.16
10/19/2016, 11:38:45.262, 02:13:39, 4.977, 5.043, 33.46, 4.23, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.148, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.83, False, NaN, 11245.80, 3033.55, 104.00, 106.00, 100.00, 61.72, 27.11, 0.82, 52.97, 1, 0, 55.56, 38.16
10/19/2016, 11:39:14.914, 02:14:09, 5.009, 5.019, 33.41, 4.53, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.65, False, NaN, 11247.79, 2794.77, 104.00, 106.00, 100.00, 61.53, 27.01, 0.83, 55.30, 1, 0, 55.56, 38.16
10/19/2016, 11:39:44.571, 02:14:39, 5.005, 5.051, 33.44, 4.25, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.141, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3518.84, False, NaN, 11246.37, 3010.96, 104.00, 106.00, 100.00, 61.53, 26.90, 0.82, 55.97, 1, 0, 55.40, 38.04
10/19/2016, 11:40:14.226, 02:15:08, 4.999, 5.029, 33.56, 4.32, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.154, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.12, False, NaN, 11241.81, 2954.66, 104.00, 106.00, 100.00, 61.53, 26.80, 0.82, 55.97, 1, 0, 55.40, 38.04
10/19/2016, 11:40:43.889, 02:15:38, 4.991, 5.030, 33.45, 4.43, 0.000, 2.148, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.137, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.61, False, NaN, 11245.91, 2863.22, 104.00, 106.00, 100.00, 61.53, 26.80, 0.82, 57.63, 1, 0, 55.40, 37.92
10/19/2016, 11:41:13.552, 02:16:08, 5.023, 5.057, 33.45, 4.23, 0.000, 2.148, 0.670, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.143, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3513.04, False, NaN, 11246.04, 3031.53, 104.00, 106.00, 100.00, 61.53, 26.70, 0.82, 58.63, 1, 0, 55.24, 37.92
10/19/2016, 11:41:43.208, 02:16:37, 4.974, 5.008, 33.39, 4.54, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.155, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3555.22, False, NaN, 11248.34, 2786.53, 104.00, 106.00, 100.00, 61.35, 26.59, 0.82, 58.63, 1, 0, 55.24, 37.81
10/19/2016, 11:42:12.851, 02:17:07, 5.015, 5.054, 33.43, 4.25, 0.000, 2.145, 0.667, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.135, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3515.90, False, NaN, 11246.91, 3014.67, 104.00, 106.00, 100.00, 61.35, 26.59, 0.82, 59.96, 1, 0, 55.24, 37.81
10/19/2016, 11:42:42.509, 02:17:37, 17.710, 18.094, 33.53, 12.03, 0.000, 2.111, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 9.784, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 995.24, False, NaN, 11242.85, 1094.28, 104.00, 106.00, 100.00, 61.35, 26.49, 0.82, 60.96, 1, 0, 55.08, 37.69
10/19/2016, 11:43:12.168, 02:18:06, 39.912, 39.441, 32.42, 24.42, 0.000, 2.121, 0.863, REMOTE MODE, 14, 40, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 9.907, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 504.91, False, NaN, 11287.58, 622.36, 104.00, 106.00, 100.00, 60.81, 26.39, 0.80, 60.96, 1, 0, 53.98, 37.46
10/19/2016, 11:43:41.827, 02:18:36, 48.934, 48.425, 33.73, 28.33, 0.000, 2.138, 0.863, REMOTE MODE, 14, 40, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 6.820, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 419.23, False, NaN, 11235.05, 552.84, 104.00, 106.00, 100.00, 60.63, 26.39, 0.77, 61.30, 1, 0, 52.61, 37.23
10/19/2016, 11:44:11.485, 02:19:06, 50.004, 49.998, 35.10, 29.90, 0.000, 2.145, 0.852, REMOTE MODE, 14, 40, 1.30215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.619, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.13, False, NaN, 11183.98, 529.38, 104.00, 106.00, 100.00, 60.27, 26.39, 0.76, 62.96, 1, 0, 52.01, 37.00
10/19/2016, 11:44:41.144, 02:19:35, 50.009, 49.992, 36.13, 30.54, 0.000, 2.152, 0.842, REMOTE MODE, 14, 40, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.366, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.18, False, NaN, 11147.07, 520.41, 104.00, 106.00, 100.00, 60.10, 26.28, 0.75, 62.63, 1, 0, 51.57, 36.77
10/19/2016, 11:45:10.802, 02:20:05, 50.007, 49.991, 37.15, 31.11, 0.000, 2.158, 0.832, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.149, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.18, False, NaN, 11114.49, 512.72, 104.00, 106.00, 100.00, 59.74, 26.28, 0.75, 62.63, 1, 0, 51.27, 36.65
10/19/2016, 11:45:40.445, 02:20:35, 50.006, 49.990, 38.07, 31.56, 0.000, 2.169, 0.836, REMOTE MODE, 14, 40, 1.60651, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 1.943, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.19, False, NaN, 11085.74, 506.79, 104.00, 106.00, 100.00, 59.57, 26.18, 0.75, 62.63, 1, 0, 51.13, 36.42
10/19/2016, 11:46:10.103, 02:21:04, 50.002, 49.978, 38.85, 31.58, 0.000, 2.172, 0.825, REMOTE MODE, 14, 40, 1.48837, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.055, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.28, False, NaN, 11062.38, 506.44, 104.00, 106.00, 100.00, 59.22, 26.18, 0.75, 62.63, 1, 0, 50.84, 36.31
10/19/2016, 11:46:39.762, 02:21:34, 50.000, 49.983, 39.50, 31.61, 0.000, 2.172, 0.822, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.100, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.24, False, NaN, 11043.62, 506.11, 104.00, 106.00, 100.00, 59.05, 26.08, 0.75, 62.63, 1, 0, 50.69, 36.20
10/19/2016, 11:47:09.421, 02:22:04, 50.000, 49.987, 40.07, 31.70, 0.000, 2.182, 0.825, REMOTE MODE, 14, 40, 1.48837, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.090, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 11027.69, 504.94, 104.00, 106.00, 100.00, 58.88, 26.08, 0.75, 62.63, 1, 0, 50.55, 36.08
10/19/2016, 11:47:39.079, 02:22:33, 50.001, 49.987, 40.59, 31.63, 0.000, 2.182, 0.819, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.072, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.20, False, NaN, 11013.54, 505.81, 104.00, 106.00, 100.00, 58.70, 25.98, 0.75, 62.96, 1, 0, 50.40, 35.97
10/19/2016, 11:48:08.738, 02:23:03, 50.001, 49.988, 41.10, 31.72, 0.000, 2.185, 0.815, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.059, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.20, False, NaN, 10999.75, 504.59, 104.00, 106.00, 100.00, 58.36, 25.98, 0.75, 63.63, 1, 0, 50.26, 35.85
10/19/2016, 11:48:38.395, 02:23:33, 49.409, 49.508, 41.58, 31.80, 0.000, 2.185, 0.812, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 410.82, False, NaN, 10987.37, 503.64, 104.00, 106.00, 100.00, 58.36, 25.87, 0.75, 64.63, 1, 0, 50.11, 35.74
10/19/2016, 11:49:08.038, 02:24:02, 47.006, 47.083, 42.00, 31.47, 0.000, 2.185, 0.815, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 430.05, False, NaN, 10976.58, 507.94, 104.00, 106.00, 100.00, 58.19, 25.87, 0.75, 64.63, 1, 0, 49.97, 35.74
10/19/2016, 11:49:37.697, 02:24:32, 44.551, 44.613, 42.45, 31.06, 0.000, 2.189, 0.812, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 451.69, False, NaN, 10965.46, 513.36, 104.00, 106.00, 100.00, 57.86, 25.77, 0.75, 64.29, 1, 0, 49.83, 35.63
10/19/2016, 11:50:07.355, 02:25:01, 41.971, 42.026, 42.85, 30.44, 0.000, 2.189, 0.809, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 476.77, False, NaN, 10955.63, 522.61, 104.00, 106.00, 100.00, 57.86, 25.77, 0.75, 64.29, 1, 0, 49.69, 35.63
10/19/2016, 11:50:37.014, 02:25:31, 39.183, 39.270, 43.22, 29.40, 0.000, 2.189, 0.812, REMOTE MODE, 14, 40, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 506.87, False, NaN, 10946.71, 536.76, 104.00, 106.00, 100.00, 57.69, 25.77, 0.74, 64.29, 1, 0, 49.54, 35.51
10/19/2016, 11:51:06.672, 02:26:01, 36.175, 36.262, 43.61, 28.33, 0.000, 2.189, 0.812, REMOTE MODE, 14, 40, 1.48837, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 544.27, False, NaN, 10937.61, 552.83, 104.00, 106.00, 100.00, 57.52, 25.67, 0.75, 64.29, 1, 0, 49.54, 35.40
10/19/2016, 11:51:36.331, 02:26:30, 32.832, 32.909, 43.96, 26.87, 0.000, 2.189, 0.809, REMOTE MODE, 14, 40, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 593.09, False, NaN, 10929.42, 576.74, 104.00, 106.00, 100.00, 57.35, 25.67, 0.75, 64.29, 1, 0, 49.40, 35.29
10/19/2016, 11:52:05.989, 02:27:00, 28.944, 29.021, 44.30, 24.67, 0.000, 2.189, 0.809, REMOTE MODE, 14, 40, 1.32726, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 662.18, False, NaN, 10921.33, 617.39, 104.00, 106.00, 100.00, 57.19, 25.56, 0.75, 64.63, 1, 0, 49.26, 35.29
10/19/2016, 11:52:35.632, 02:27:30, 24.272, 24.425, 44.81, 21.85, 0.000, 2.182, 0.802, REMOTE MODE, 14, 40, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 768.95, False, NaN, 10910.08, 679.64, 104.00, 106.00, 100.00, 57.19, 25.56, 0.75, 64.63, 1, 0, 49.26, 35.29
10/19/2016, 11:53:05.291, 02:27:59, 18.681, 18.863, 44.89, 17.86, 0.000, 2.179, 0.805, REMOTE MODE, 14, 40, 0.59519, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 960.08, False, NaN, 10908.42, 796.92, 104.00, 106.00, 100.00, 57.02, 25.46, 0.75, 64.63, 1, 0, 49.12, 35.18
10/19/2016, 11:53:34.950, 02:28:29, 13.081, 13.223, 45.43, 12.18, 0.000, 2.175, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 1308.00, False, NaN, 10896.47, 1083.16, 104.00, 106.00, 100.00, 56.86, 25.46, 0.75, 64.63, 1, 0, 48.98, 35.18
10/19/2016, 11:54:04.612, 02:28:59, 9.904, 9.828, 45.89, 9.70, 0.000, 2.169, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 1727.80, False, NaN, 10886.59, 1312.78, 104.00, 106.00, 100.00, 56.69, 25.36, 0.75, 64.63, 1, 0, 48.84, 35.18
10/19/2016, 11:54:34.270, 02:29:28, 7.949, 8.006, 46.28, 8.02, 0.000, 2.172, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2103.06, False, NaN, 10878.42, 1555.22, 104.00, 106.00, 100.00, 56.53, 25.36, 0.75, 64.63, 1, 0, 48.84, 35.06
10/19/2016, 11:55:03.913, 02:29:58, 6.703, 6.723, 46.69, 6.06, 0.000, 2.169, 0.738, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2527.78, False, NaN, 10870.02, 2039.44, 104.00, 106.00, 100.00, 56.37, 25.36, 0.76, 64.63, 1, 0, 48.84, 34.95
10/19/2016, 11:55:33.572, 02:30:28, 5.910, 5.946, 47.12, 5.66, 0.000, 2.162, 0.724, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2896.48, False, NaN, 10861.15, 2187.86, 104.00, 106.00, 100.00, 56.37, 25.26, 0.76, 64.63, 1, 0, 48.84, 34.95
10/19/2016, 11:56:03.231, 02:30:57, 5.540, 5.587, 47.62, 5.23, 0.000, 2.162, 0.717, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3115.80, False, NaN, 10851.14, 2452.18, 104.00, 106.00, 100.00, 56.20, 25.26, 0.76, 64.63, 1, 0, 48.84, 34.95
10/19/2016, 11:56:32.889, 02:31:27, 5.297, 5.345, 47.80, 4.70, 0.000, 2.158, 0.710, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3283.40, False, NaN, 10847.65, 2677.51, 104.00, 106.00, 100.00, 56.04, 25.15, 0.76, 64.63, 1, 0, 48.70, 34.84
10/19/2016, 11:57:02.548, 02:31:57, 5.163, 5.134, 48.07, 4.86, 0.000, 2.158, 0.704, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.014, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3448.62, False, NaN, 10842.27, 2584.83, 104.00, 106.00, 100.00, 56.04, 25.15, 0.76, 64.63, 1, 0, 48.70, 34.84
10/19/2016, 11:57:32.201, 02:32:26, 5.013, 5.109, 48.45, 4.58, 0.000, 2.152, 0.697, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3469.60, False, NaN, 10835.10, 2756.07, 104.00, 106.00, 100.00, 55.88, 25.05, 0.77, 64.63, 1, 0, 48.70, 34.73
10/19/2016, 11:58:01.854, 02:32:56, 5.004, 5.006, 48.28, 4.30, 0.000, 2.192, 0.609, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.063, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3557.01, False, NaN, 10838.25, 2969.95, 104.00, 106.00, 100.00, 56.20, 25.15, 0.77, 64.96, 1, 0, 48.98, 34.84
10/19/2016, 11:58:31.512, 02:33:26, 4.985, 5.040, 47.60, 4.56, 0.000, 2.189, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.097, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.73, False, NaN, 10854.85, 2771.85, 104.00, 106.00, 100.00, 56.37, 25.05, 0.80, 64.96, 1, 0, 50.11, 35.06
10/19/2016, 11:59:01.176, 02:33:55, 4.968, 5.049, 47.14, 4.21, 0.000, 2.185, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.104, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3520.24, False, NaN, 10860.67, 3051.98, 104.00, 106.00, 100.00, 56.69, 25.05, 0.81, 64.96, 1, 0, 50.69, 35.18
10/19/2016, 11:59:30.835, 02:34:25, 5.003, 5.013, 46.70, 4.47, 0.000, 2.182, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.100, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3550.96, False, NaN, 10869.71, 2838.19, 104.00, 106.00, 100.00, 56.86, 25.05, 0.82, 64.96, 1, 0, 51.13, 35.40
10/19/2016, 12:00:00.484, 02:34:55, 5.016, 5.058, 46.38, 4.29, 0.000, 2.179, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.097, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3512.77, False, NaN, 10876.25, 2977.42, 104.00, 106.00, 100.00, 57.02, 25.05, 0.82, 64.96, 1, 0, 51.42, 35.51
10/19/2016, 12:00:30.145, 02:35:24, 4.979, 5.019, 45.79, 4.27, 0.000, 2.179, 0.612, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.97, False, NaN, 10888.70, 2998.63, 104.00, 106.00, 100.00, 57.19, 25.05, 0.83, 64.96, 1, 0, 51.71, 35.63

10/19/2016, 12:01:55.731, 00:00:48, 15.505, 12.644, 49.48, 10.83, 0.000, 1.801, 1.708, REMOTE MODE, 14, 70, HiVac, , 0.00, 10.245, 0.00, 5.148, 0.00, 4.809, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 1361.47, False, NaN, 10815.75, 1194.71, 104.00, 106.00, 100.00, 55.40, 24.54, 0.86, 65.29, 1, 0, 51.13, 38.74
10/19/2016, 12:02:25.389, 00:01:18, 32.606, 32.170, 51.69, 26.38, 0.000, 1.795, 1.765, REMOTE MODE, 14, 70, 0.29931, mTorr, 0.00, 10.321, 0.00, 5.159, 0.00, 4.863, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 605.06, False, NaN, 10777.00, 585.30, 104.00, 106.00, 100.00, 54.61, 24.54, 0.87, 65.29, 1, 0, 50.69, 39.58
10/19/2016, 12:02:55.049, 00:01:48, 41.292, 40.846, 54.26, 35.13, 0.000, 1.805, 1.782, REMOTE MODE, 14, 70, 2.49239, mTorr, 0.00, 10.336, 0.00, 5.170, 0.00, 4.896, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 489.21, False, NaN, 10735.69, 464.36, 104.00, 106.00, 100.00, 54.14, 24.54, 0.87, 65.29, 1, 0, 50.26, 40.05
10/19/2016, 12:03:24.695, 00:02:17, 47.994, 47.771, 56.80, 41.75, 0.000, 1.811, 1.789, REMOTE MODE, 14, 70, 3.31901, mTorr, 0.00, 10.336, 0.00, 5.159, 0.00, 4.918, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 424.45, False, NaN, 10698.47, 402.59, 104.00, 106.00, 100.00, 53.68, 24.54, 0.86, 65.63, 1, 0, 49.69, 40.30
10/19/2016, 12:03:54.362, 00:02:47, 53.741, 53.431, 59.49, 46.85, 0.000, 1.818, 1.795, REMOTE MODE, 14, 70, 6.11474, mTorr, 0.00, 10.336, 0.00, 5.159, 0.00, 4.929, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 383.04, False, NaN, 10662.50, 364.46, 104.00, 106.00, 100.00, 53.22, 24.64, 0.86, 65.63, 1, 0, 49.26, 40.42
10/19/2016, 12:04:24.010, 00:03:17, 58.750, 58.339, 62.35, 50.95, 0.000, 1.825, 1.802, REMOTE MODE, 14, 70, 9.85593, mTorr, 0.00, 10.336, 0.00, 5.170, 0.00, 4.940, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 352.99, False, NaN, 10627.56, 340.50, 104.00, 106.00, 100.00, 52.76, 24.64, 0.86, 65.63, 1, 0, 48.84, 40.42
10/19/2016, 12:04:53.677, 00:03:46, 63.224, 62.802, 65.21, 54.37, 0.000, 1.828, 1.806, REMOTE MODE, 14, 70, 11.48259, mTorr, 0.00, 10.336, 0.00, 5.159, 0.00, 4.962, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 329.53, False, NaN, 10594.41, 322.15, 104.00, 106.00, 100.00, 52.46, 24.64, 0.86, 65.63, 1, 0, 48.56, 40.42
10/19/2016, 12:05:23.323, 00:04:16, 67.437, 66.944, 68.08, 57.46, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 11.92959, mTorr, 0.00, 10.336, 0.00, 5.159, 0.00, 4.973, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 310.36, False, NaN, 10566.19, 307.23, 104.00, 106.00, 100.00, 52.01, 24.64, 0.86, 65.63, 1, 0, 48.15, 40.30
10/19/2016, 12:05:52.977, 00:04:46, 71.369, 70.852, 70.74, 60.32, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 15.00164, mTorr, 0.00, 10.336, 0.00, 5.159, 0.00, 4.995, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 293.60, False, NaN, 10540.92, 294.65, 104.00, 106.00, 100.00, 51.71, 24.75, 0.85, 65.63, 1, 0, 47.73, 40.17
10/19/2016, 12:06:22.643, 00:05:15, 75.134, 74.703, 73.52, 63.02, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 36.80441, mTorr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.005, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 279.75, False, NaN, 10516.42, 283.72, 104.00, 106.00, 100.00, 51.42, 24.75, 0.85, 65.63, 1, 0, 47.46, 40.17
10/19/2016, 12:06:52.293, 00:05:45, 78.761, 78.281, 76.63, 65.72, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 129.78500, mTorr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.016, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 267.60, False, NaN, 10491.12, 273.59, 104.00, 106.00, 100.00, 51.13, 24.75, 0.85, 65.96, 1, 0, 47.19, 39.93
10/19/2016, 12:07:21.951, 00:06:15, 82.251, 81.772, 80.24, 68.20, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 385.40140, mTorr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.027, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 256.63, False, NaN, 10464.06, 264.88, 104.00, 106.00, 100.00, 50.84, 24.75, 0.85, 65.96, 1, 0, 46.92, 39.93
10/19/2016, 12:07:51.609, 00:06:44, 85.755, 85.227, 84.44, 71.01, 0.000, 1.835, 1.816, REMOTE MODE, 14, 70, 0.82723, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.027, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 246.63, False, NaN, 10435.58, 255.72, 104.00, 106.00, 100.00, 50.69, 24.75, 0.85, 65.96, 1, 0, 46.78, 39.93
10/19/2016, 12:08:21.268, 00:07:14, 89.157, 88.633, 88.84, 73.81, 0.000, 1.835, 1.816, REMOTE MODE, 14, 70, 1.49521, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.038, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 237.48, False, NaN, 10409.33, 247.15, 104.00, 106.00, 100.00, 50.40, 24.85, 0.85, 65.96, 1, 0, 46.51, 39.93
10/19/2016, 12:08:50.926, 00:07:44, 92.569, 92.119, 93.19, 76.34, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.049, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 228.74, False, NaN, 10385.37, 239.90, 104.00, 106.00, 100.00, 50.26, 24.85, 0.84, 65.96, 1, 0, 46.25, 39.93
10/19/2016, 12:09:20.569, 00:08:13, 95.923, 95.466, 97.30, 78.85, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 3.73900, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.060, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 220.96, False, NaN, 10363.65, 232.93, 104.00, 106.00, 100.00, 50.11, 24.85, 0.84, 65.96, 1, 0, 46.11, 39.81
10/19/2016, 12:09:50.228, 00:08:43, 99.262, 98.751, 101.26, 81.22, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 4.79250, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.060, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 213.75, False, NaN, 10344.29, 227.10, 104.00, 106.00, 100.00, 49.83, 24.85, 0.84, 65.96, 1, 0, 45.85, 39.69
10/19/2016, 12:10:19.886, 00:09:12, 102.531, 102.003, 105.26, 83.46, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 6.26125, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.071, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 207.05, False, NaN, 10326.17, 221.67, 104.00, 106.00, 100.00, 49.69, 24.85, 0.84, 65.96, 1, 0, 45.72, 39.69
10/19/2016, 12:10:49.544, 00:09:42, 105.822, 105.247, 109.20, 85.68, 0.000, 1.838, 1.819, REMOTE MODE, 14, 70, 7.15666, Torr, 0.00, 10.321, 0.00, 5.148, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 200.81, False, NaN, 10310.37, 216.60, 104.00, 106.00, 100.00, 49.54, 24.85, 0.83, 65.96, 1, 0, 45.45, 39.69
10/19/2016, 12:11:19.203, 00:10:12, 109.001, 108.424, 112.84, 87.83, 0.000, 1.838, 1.819, REMOTE MODE, 14, 70, 7.43526, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.093, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 194.77, False, NaN, 10296.01, 211.89, 104.00, 106.00, 100.00, 49.40, 24.95, 0.83, 66.29, 1, 0, 45.32, 39.58
10/19/2016, 12:11:48.861, 00:10:41, 112.195, 111.695, 116.26, 89.93, 0.000, 1.838, 1.819, REMOTE MODE, 14, 70, 7.87362, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.093, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 189.32, False, NaN, 10282.99, 207.48, 104.00, 106.00, 100.00, 49.26, 24.95, 0.83, 66.29, 1, 0, 45.19, 39.58
10/19/2016, 12:12:18.519, 00:11:11, 115.370, 114.831, 119.55, 92.09, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 8.02541, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 184.21, False, NaN, 10270.67, 203.14, 104.00, 106.00, 100.00, 49.12, 24.95, 0.83, 66.29, 1, 0, 44.93, 39.81
10/19/2016, 12:12:48.165, 00:11:41, 118.415, 117.929, 122.70, 94.16, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 8.49856, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.115, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 179.40, False, NaN, 10258.88, 199.17, 104.00, 106.00, 100.00, 49.12, 24.95, 0.82, 66.29, 1, 0, 44.80, 39.69
10/19/2016, 12:13:17.828, 00:12:10, 121.536, 120.979, 125.71, 96.20, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 8.99961, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.115, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 174.86, False, NaN, 10247.37, 195.37, 104.00, 106.00, 100.00, 48.98, 24.95, 0.82, 66.29, 1, 0, 44.67, 39.69
10/19/2016, 12:13:50.114, 00:12:43, 124.830, 124.353, 128.65, 98.39, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 9.34996, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 170.10, False, NaN, 10235.50, 191.44, 104.00, 106.00, 100.00, 48.84, 24.95, 0.81, 66.29, 1, 0, 44.41, 39.58
10/19/2016, 12:14:19.771, 00:13:12, 127.881, 127.364, 131.12, 100.48, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 10.09208, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 166.08, False, NaN, 10224.81, 187.81, 104.00, 106.00, 100.00, 48.84, 24.95, 0.81, 66.29, 1, 0, 44.28, 39.46
10/19/2016, 12:14:49.417, 00:13:42, 130.847, 130.325, 133.62, 102.50, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 11.31715, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 162.27, False, NaN, 10212.97, 184.44, 104.00, 106.00, 100.00, 48.70, 24.95, 0.80, 66.29, 1, 0, 44.03, 39.34
10/19/2016, 12:15:19.077, 00:14:12, 133.814, 133.244, 135.95, 104.52, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 12.69095, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 158.66, False, NaN, 10200.66, 181.20, 104.00, 106.00, 100.00, 48.56, 24.95, 0.80, 66.29, 1, 0, 43.90, 39.22
10/19/2016, 12:15:48.738, 00:14:41, 136.719, 136.139, 138.12, 106.53, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 13.96233, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 155.23, False, NaN, 10187.72, 178.07, 104.00, 106.00, 100.00, 48.42, 25.05, 0.80, 66.29, 1, 0, 43.77, 39.34
10/19/2016, 12:16:18.388, 00:15:11, 139.649, 139.133, 140.21, 108.54, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 15.07056, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 151.85, False, NaN, 10173.58, 175.05, 104.00, 106.00, 100.00, 48.42, 25.05, 0.80, 66.63, 1, 0, 43.64, 39.22
10/19/2016, 12:16:48.053, 00:15:41, 142.497, 141.883, 142.23, 110.55, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 16.26674, Torr, 0.00, 10.321, 0.00, 5.148, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 148.88, False, NaN, 10157.77, 172.03, 104.00, 106.00, 100.00, 48.28, 25.05, 0.79, 66.63, 1, 0, 43.51, 39.22
10/19/2016, 12:17:17.695, 00:16:10, 145.332, 144.692, 144.24, 112.64, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 17.55785, Torr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 145.93, False, NaN, 10139.79, 169.21, 104.00, 106.00, 100.00, 48.15, 25.05, 0.79, 66.63, 1, 0, 43.39, 38.98
10/19/2016, 12:17:47.353, 00:16:40, 148.097, 147.571, 146.19, 114.59, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 18.24135, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 143.02, False, NaN, 10118.46, 166.60, 104.00, 106.00, 100.00, 48.15, 25.05, 0.78, 66.63, 1, 0, 43.13, 38.86
10/19/2016, 12:18:17.011, 00:17:10, 150.873, 150.318, 148.27, 116.63, 0.000, 1.842, 1.823, REMOTE MODE, 14, 70, 19.31682, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 140.35, False, NaN, 10093.98, 163.96, 104.00, 106.00, 100.00, 48.15, 25.05, 0.78, 66.63, 1, 0, 43.01, 38.98
10/19/2016, 12:18:46.669, 00:17:39, 153.598, 153.051, 150.24, 118.72, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 20.06879, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 137.71, False, NaN, 10064.98, 161.31, 104.00, 106.00, 100.00, 48.01, 25.05, 0.78, 66.63, 1, 0, 42.88, 39.10
10/19/2016, 12:19:16.327, 00:18:09, 156.326, 155.862, 152.29, 120.71, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 21.66168, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 135.28, False, NaN, 10030.64, 158.84, 104.00, 106.00, 100.00, 47.87, 25.05, 0.78, 66.63, 1, 0, 42.76, 38.86
10/19/2016, 12:19:45.978, 00:18:39, 158.970, 158.512, 154.27, 122.69, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 23.83177, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 132.96, False, NaN, 9989.60, 156.36, 104.00, 106.00, 100.00, 47.87, 25.05, 0.77, 66.63, 1, 0, 42.63, 38.74
10/19/2016, 12:20:15.640, 00:19:08, 161.610, 161.121, 156.34, 124.71, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 25.72334, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 130.74, False, NaN, 9941.23, 154.04, 104.00, 106.00, 100.00, 47.73, 25.05, 0.77, 66.63, 1, 0, 42.51, 38.74
10/19/2016, 12:20:45.299, 00:19:38, 164.217, 163.696, 158.37, 126.63, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 27.76505, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 128.61, False, NaN, 9881.99, 151.80, 104.00, 106.00, 100.00, 47.73, 25.05, 0.76, 66.63, 1, 0, 42.38, 38.86
10/19/2016, 12:21:14.957, 00:20:08, 166.770, 166.250, 160.37, 128.50, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 28.84589, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 126.58, False, NaN, 9814.89, 149.62, 104.00, 106.00, 100.00, 47.60, 25.05, 0.76, 66.63, 1, 0, 42.26, 38.74
10/19/2016, 12:21:44.615, 00:20:37, 169.339, 168.886, 162.36, 130.34, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 30.54658, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 124.55, False, NaN, 9736.55, 147.51, 104.00, 106.00, 100.00, 47.60, 25.05, 0.76, 66.63, 1, 0, 42.13, 38.63
10/19/2016, 12:22:14.258, 00:21:07, 171.841, 171.400, 164.24, 132.15, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 31.73571, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 122.69, False, NaN, 9646.24, 145.46, 104.00, 106.00, 100.00, 47.46, 25.05, 0.75, 66.63, 1, 0, 41.88, 38.51
10/19/2016, 12:22:43.916, 00:21:37, 174.336, 173.869, 166.25, 134.02, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 33.60674, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 120.89, False, NaN, 9542.27, 143.39, 104.00, 106.00, 100.00, 47.32, 25.05, 0.75, 66.63, 1, 0, 41.76, 38.39
10/19/2016, 12:23:13.574, 00:22:06, 176.746, 176.293, 168.09, 135.81, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 34.25462, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 119.18, False, NaN, 9423.99, 141.46, 104.00, 106.00, 100.00, 47.32, 25.05, 0.74, 66.63, 1, 0, 41.64, 38.39
10/19/2016, 12:23:43.234, 00:22:36, 179.163, 178.688, 170.05, 137.60, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 35.58809, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 117.52, False, NaN, 9284.61, 139.59, 104.00, 106.00, 100.00, 47.32, 25.05, 0.74, 66.63, 1, 0, 41.64, 38.39
10/19/2016, 12:24:12.892, 00:23:05, 181.522, 181.056, 171.93, 139.41, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 35.58809, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 115.88, False, NaN, 9134.04, 137.76, 104.00, 106.00, 100.00, 47.19, 25.05, 0.74, 66.96, 1, 0, 41.39, 38.39
10/19/2016, 12:24:42.551, 00:23:35, 183.886, 183.490, 173.68, 141.21, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 36.97346, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 114.35, False, NaN, 8966.45, 135.99, 104.00, 106.00, 100.00, 47.05, 25.05, 0.74, 66.96, 1, 0, 41.27, 38.27
10/19/2016, 12:25:12.209, 00:24:05, 186.200, 185.814, 175.54, 143.00, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 37.68628, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 112.89, False, NaN, 8781.96, 134.21, 104.00, 106.00, 100.00, 47.05, 25.05, 0.73, 66.96, 1, 0, 41.15, 38.39
10/19/2016, 12:25:41.852, 00:24:34, 188.528, 188.125, 177.28, 144.84, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 39.15335, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 111.48, False, NaN, 8580.78, 132.54, 104.00, 106.00, 100.00, 46.92, 25.05, 0.74, 66.96, 1, 0, 41.15, 38.04
10/19/2016, 12:26:11.510, 00:25:04, 190.779, 190.391, 178.96, 146.62, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 39.15335, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 110.12, False, NaN, 8354.35, 130.91, 104.00, 106.00, 100.00, 46.92, 25.15, 0.73, 66.96, 1, 0, 41.02, 38.16
10/19/2016, 12:26:41.169, 00:25:34, 192.991, 192.616, 180.79, 148.40, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 108.81, False, NaN, 8120.40, 129.33, 104.00, 106.00, 100.00, 46.92, 25.05, 0.72, 66.96, 1, 0, 40.90, 38.04
10/19/2016, 12:27:10.827, 00:26:03, 195.224, 194.888, 182.46, 150.18, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 107.50, False, NaN, 7872.18, 127.79, 104.00, 106.00, 100.00, 46.92, 25.15, 0.72, 66.96, 1, 0, 40.78, 38.04
