Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 12:27:40.486, 00:26:33, 197.369, 197.043, 184.06, 151.97, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 40.67751, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 106.29, False, NaN, 7611.08, 126.30, 104.00, 106.00, 100.00, 46.78, 25.05, 0.72, 66.96, 1, 0, 40.66, 37.92
10/19/2016, 12:28:10.144, 00:27:03, 199.515, 199.174, 185.69, 153.74, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 105.12, False, NaN, 7338.89, 124.84, 104.00, 106.00, 100.00, 46.78, 25.05, 0.71, 66.96, 1, 0, 40.54, 37.92
10/19/2016, 12:28:39.803, 00:27:32, 201.610, 201.280, 187.33, 155.57, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 103.98, False, NaN, 7057.56, 123.37, 104.00, 106.00, 100.00, 46.65, 25.05, 0.71, 66.96, 1, 0, 40.42, 37.69
10/19/2016, 12:29:09.446, 00:28:02, 203.709, 203.362, 188.92, 157.31, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 102.89, False, NaN, 6757.95, 121.99, 104.00, 106.00, 100.00, 46.51, 25.05, 0.71, 66.96, 1, 0, 40.30, 37.81
10/19/2016, 12:29:39.105, 00:28:32, 205.760, 205.425, 190.44, 159.05, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 101.84, False, NaN, 6464.87, 120.65, 104.00, 106.00, 100.00, 46.38, 25.15, 0.71, 66.96, 1, 0, 40.17, 37.69
10/19/2016, 12:30:08.763, 00:29:01, 207.810, 207.544, 191.96, 160.78, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 100.78, False, NaN, 6180.73, 119.35, 104.00, 106.00, 100.00, 46.38, 25.15, 0.70, 66.96, 1, 0, 40.05, 37.69
10/19/2016, 12:30:38.423, 00:29:31, 209.795, 209.543, 193.45, 162.51, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 99.80, False, NaN, 5885.21, 118.03, 104.00, 106.00, 100.00, 46.25, 25.15, 0.70, 66.96, 1, 0, 39.93, 37.57
10/19/2016, 12:31:08.081, 00:30:01, 211.768, 211.503, 194.95, 164.30, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 98.85, False, NaN, 5580.49, 116.79, 104.00, 106.00, 100.00, 46.11, 25.15, 0.70, 66.96, 1, 0, 39.81, 37.69
10/19/2016, 12:31:37.740, 00:30:30, 213.681, 213.427, 196.39, 166.03, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 97.93, False, NaN, 5280.42, 115.58, 104.00, 106.00, 100.00, 45.98, 25.15, 0.70, 66.96, 1, 0, 39.81, 37.57
10/19/2016, 12:32:07.399, 00:31:00, 215.590, 215.323, 197.91, 167.76, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 97.04, False, NaN, 4997.49, 114.41, 104.00, 106.00, 100.00, 45.98, 25.15, 0.70, 66.96, 1, 0, 39.69, 37.46
10/19/2016, 12:32:37.057, 00:31:30, 217.471, 217.259, 199.31, 169.46, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 96.14, False, NaN, 4722.04, 113.26, 104.00, 106.00, 100.00, 45.85, 25.15, 0.70, 66.96, 1, 0, 39.58, 37.46
10/19/2016, 12:33:06.716, 00:31:59, 219.302, 219.097, 200.67, 171.15, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 95.31, False, NaN, 4455.16, 112.14, 104.00, 106.00, 100.00, 45.85, 25.15, 0.69, 66.96, 1, 0, 39.46, 37.34
10/19/2016, 12:33:36.374, 00:32:29, 221.133, 220.913, 202.03, 172.89, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 94.50, False, NaN, 4197.99, 111.01, 104.00, 106.00, 100.00, 45.85, 25.15, 0.69, 67.29, 1, 0, 39.34, 37.46
10/19/2016, 12:34:06.033, 00:32:59, 222.919, 222.706, 203.39, 174.56, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 93.72, False, NaN, 3942.02, 109.95, 104.00, 106.00, 100.00, 45.72, 25.15, 0.69, 67.29, 1, 0, 39.34, 37.34
10/19/2016, 12:34:35.691, 00:33:28, 224.706, 224.478, 204.77, 176.16, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 92.96, False, NaN, 3706.76, 108.96, 104.00, 106.00, 100.00, 45.85, 25.26, 0.68, 67.29, 1, 0, 39.22, 37.23
10/19/2016, 12:35:05.350, 00:33:58, 226.450, 226.229, 206.07, 177.87, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 92.19, False, NaN, 3482.85, 107.91, 104.00, 106.00, 100.00, 45.72, 25.26, 0.68, 67.29, 1, 0, 39.10, 37.23
10/19/2016, 12:35:34.993, 00:34:28, 228.206, 228.036, 207.35, 179.52, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 91.48, False, NaN, 3270.43, 106.93, 104.00, 106.00, 100.00, 45.72, 25.26, 0.67, 67.29, 1, 0, 38.98, 37.23
10/19/2016, 12:36:04.651, 00:34:57, 229.906, 229.678, 208.62, 181.17, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 90.82, False, NaN, 3069.51, 105.93, 104.00, 106.00, 100.00, 45.58, 25.26, 0.68, 67.29, 1, 0, 38.98, 37.11
10/19/2016, 12:36:34.310, 00:35:27, 231.595, 231.417, 209.89, 182.87, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 90.12, False, NaN, 2880.01, 105.00, 104.00, 106.00, 100.00, 45.58, 25.26, 0.67, 67.29, 1, 0, 38.86, 37.00
10/19/2016, 12:37:03.969, 00:35:57, 233.253, 233.059, 211.17, 184.50, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 89.47, False, NaN, 2695.06, 104.08, 104.00, 106.00, 100.00, 45.58, 25.36, 0.66, 67.29, 1, 0, 38.74, 37.00
10/19/2016, 12:37:33.628, 00:36:26, 234.864, 234.671, 212.38, 186.12, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 88.83, False, NaN, 2527.89, 103.19, 104.00, 106.00, 100.00, 45.45, 25.36, 0.67, 67.29, 1, 0, 38.74, 36.88
10/19/2016, 12:38:03.286, 00:36:56, 236.468, 236.321, 213.58, 187.72, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 88.20, False, NaN, 2371.11, 102.32, 104.00, 106.00, 100.00, 45.45, 25.36, 0.66, 67.29, 1, 0, 38.63, 36.88
10/19/2016, 12:38:32.929, 00:37:26, 238.029, 237.886, 214.77, 189.30, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 87.60, False, NaN, 2224.26, 101.47, 104.00, 106.00, 100.00, 45.45, 25.36, 0.65, 67.29, 1, 0, 38.51, 36.88
10/19/2016, 12:39:02.587, 00:37:55, 239.585, 239.424, 215.95, 190.93, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 87.02, False, NaN, 2086.97, 100.62, 104.00, 106.00, 100.00, 45.32, 25.36, 0.00, 67.29, 1, 0, 38.51, 37.00
10/19/2016, 12:39:32.246, 00:38:25, 241.102, 240.943, 217.12, 192.49, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 86.46, False, NaN, 1958.59, 99.81, 104.00, 106.00, 100.00, 45.32, 25.46, 0.00, 67.29, 1, 0, 38.39, 36.88
10/19/2016, 12:40:01.904, 00:38:54, 242.617, 242.444, 218.30, 194.04, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 85.91, False, NaN, 1834.27, 99.02, 104.00, 106.00, 100.00, 45.32, 25.46, 0.00, 67.29, 1, 0, 38.39, 37.00
10/19/2016, 12:40:31.563, 00:39:24, 244.093, 243.924, 219.43, 195.52, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 85.35, False, NaN, 1722.71, 98.28, 104.00, 106.00, 100.00, 45.19, 25.46, 0.00, 67.29, 1, 0, 38.27, 37.00
10/19/2016, 12:41:01.221, 00:39:54, 245.569, 245.442, 220.55, 197.12, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 84.83, False, NaN, 1618.68, 97.49, 104.00, 106.00, 100.00, 45.19, 25.56, 0.00, 67.29, 1, 0, 38.16, 36.88
10/19/2016, 12:41:30.880, 00:40:23, 247.028, 246.884, 221.66, 198.70, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.321, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 84.33, False, NaN, 1521.66, 96.73, 104.00, 106.00, 100.00, 45.06, 25.56, 0.00, 67.29, 1, 0, 38.16, 36.88
10/19/2016, 12:42:00.538, 00:40:53, 248.433, 248.313, 222.75, 200.23, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 83.84, False, NaN, 1431.19, 96.01, 104.00, 106.00, 100.00, 45.06, 25.56, 0.00, 67.29, 1, 0, 38.04, 36.88
10/19/2016, 12:42:30.181, 00:41:23, 249.876, 249.724, 223.88, 201.75, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 83.36, False, NaN, 1343.75, 95.31, 104.00, 106.00, 100.00, 45.06, 25.56, 0.00, 67.29, 1, 0, 38.04, 36.88
10/19/2016, 12:42:59.840, 00:41:52, 251.271, 251.074, 224.90, 203.25, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 82.91, False, NaN, 1268.31, 94.62, 104.00, 106.00, 100.00, 44.93, 25.67, 0.00, 67.29, 1, 0, 37.92, 36.77
10/19/2016, 12:43:29.498, 00:42:22, 252.658, 252.554, 225.99, 204.73, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 82.42, False, NaN, 1192.40, 93.95, 104.00, 106.00, 100.00, 44.93, 25.67, 0.00, 67.29, 1, 0, 37.92, 36.77
10/19/2016, 12:43:59.156, 00:42:52, 254.003, 253.903, 226.99, 206.20, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.98, False, NaN, 1127.01, 93.27, 104.00, 106.00, 100.00, 44.93, 25.67, 0.00, 67.29, 1, 0, 37.81, 36.77
10/19/2016, 12:44:28.815, 00:43:21, 255.341, 255.231, 228.06, 207.71, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.55, False, NaN, 1061.08, 92.63, 104.00, 106.00, 100.00, 44.80, 25.67, 0.00, 67.29, 1, 0, 37.81, 36.65
10/19/2016, 12:44:58.473, 00:43:51, 256.644, 256.536, 229.09, 209.15, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.13, False, NaN, 999.70, 92.00, 104.00, 106.00, 100.00, 44.80, 25.77, 0.00, 67.29, 1, 0, 37.69, 36.65
10/19/2016, 12:45:28.132, 00:44:21, 257.940, 257.821, 230.13, 210.58, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 80.72, False, NaN, 944.64, 91.39, 104.00, 106.00, 100.00, 44.80, 25.77, 0.00, 67.63, 1, 0, 37.69, 36.65
10/19/2016, 12:45:57.790, 00:44:50, 259.216, 259.134, 231.13, 211.99, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 80.30, False, NaN, 893.25, 90.79, 104.00, 106.00, 100.00, 44.67, 25.77, 0.00, 67.63, 1, 0, 37.57, 36.65
10/19/2016, 12:46:27.450, 00:45:20, 260.461, 260.387, 232.11, 213.40, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.91, False, NaN, 845.25, 90.21, 104.00, 106.00, 100.00, 44.67, 25.77, 0.00, 67.63, 1, 0, 37.57, 36.54
10/19/2016, 12:46:57.109, 00:45:50, 261.701, 261.610, 233.09, 214.85, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.53, False, NaN, 800.35, 89.61, 104.00, 106.00, 100.00, 44.67, 25.87, 0.00, 67.63, 1, 0, 37.57, 36.54
10/19/2016, 12:47:26.767, 00:46:19, 262.908, 262.822, 234.05, 216.24, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.16, False, NaN, 758.24, 89.05, 104.00, 106.00, 100.00, 44.54, 25.87, 0.00, 67.63, 1, 0, 37.46, 36.54
10/19/2016, 12:47:56.426, 00:46:49, 264.115, 264.017, 235.05, 217.61, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.79, False, NaN, 717.39, 88.50, 104.00, 106.00, 100.00, 44.54, 25.87, 0.00, 67.63, 1, 0, 37.46, 36.65
10/19/2016, 12:48:26.085, 00:47:19, 265.289, 265.198, 236.00, 218.98, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.321, 0.00, 5.180, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.44, False, NaN, 680.71, 87.97, 104.00, 106.00, 100.00, 44.54, 25.87, 0.00, 67.63, 1, 0, 37.34, 36.77
10/19/2016, 12:48:55.728, 00:47:48, 266.464, 266.406, 236.93, 220.35, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.08, False, NaN, 646.35, 87.44, 104.00, 106.00, 100.00, 44.54, 25.98, 0.00, 67.63, 1, 0, 37.34, 36.77
10/19/2016, 12:49:25.386, 00:48:18, 267.607, 267.554, 237.82, 221.71, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.74, False, NaN, 615.35, 86.91, 104.00, 106.00, 100.00, 44.41, 25.98, 0.00, 67.63, 1, 0, 37.23, 36.88
10/19/2016, 12:49:55.045, 00:48:48, 268.753, 268.691, 238.78, 223.11, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.41, False, NaN, 583.96, 86.40, 104.00, 106.00, 100.00, 44.41, 25.98, 0.00, 67.63, 1, 0, 37.23, 36.88
10/19/2016, 12:50:24.704, 00:49:17, 269.882, 269.810, 239.72, 224.44, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.08, False, NaN, 554.59, 85.91, 104.00, 106.00, 100.00, 44.41, 25.98, 0.00, 67.63, 1, 0, 37.23, 36.88
10/19/2016, 12:50:54.363, 00:49:47, 270.985, 270.921, 240.61, 225.75, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.77, False, NaN, 528.06, 85.43, 104.00, 106.00, 100.00, 44.28, 25.98, 0.00, 67.63, 1, 0, 37.11, 36.88
10/19/2016, 12:51:24.021, 00:50:17, 272.088, 272.053, 241.50, 227.05, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.45, False, NaN, 503.15, 84.95, 104.00, 106.00, 100.00, 44.28, 25.98, 0.00, 67.63, 1, 0, 37.11, 36.88
10/19/2016, 12:51:53.665, 00:50:46, 273.165, 273.137, 242.38, 228.34, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.14, False, NaN, 479.72, 84.49, 104.00, 106.00, 100.00, 44.28, 25.98, 0.00, 67.63, 1, 0, 37.00, 36.77
10/19/2016, 12:52:23.323, 00:51:16, 274.242, 274.204, 243.26, 229.66, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.85, False, NaN, 457.70, 84.02, 104.00, 106.00, 100.00, 44.15, 25.98, 0.00, 67.63, 1, 0, 37.00, 36.77
10/19/2016, 12:52:52.981, 00:51:46, 275.293, 275.262, 244.12, 230.92, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.56, False, NaN, 436.97, 83.57, 104.00, 106.00, 100.00, 44.15, 26.08, 0.00, 67.63, 1, 0, 36.88, 36.65
10/19/2016, 12:53:22.640, 00:52:15, 276.351, 276.310, 245.01, 232.17, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.27, False, NaN, 416.71, 83.14, 104.00, 106.00, 100.00, 44.03, 25.98, 0.00, 67.63, 1, 0, 36.88, 36.77
10/19/2016, 12:53:52.298, 00:52:45, 277.380, 277.344, 245.85, 233.40, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.99, False, NaN, 398.35, 82.71, 104.00, 106.00, 100.00, 44.03, 26.08, 0.00, 67.63, 1, 0, 36.77, 36.54
10/19/2016, 12:54:21.957, 00:53:15, 278.406, 278.398, 246.69, 234.63, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.72, False, NaN, 381.04, 82.29, 104.00, 106.00, 100.00, 43.90, 26.08, 0.00, 67.63, 1, 0, 36.77, 36.65
10/19/2016, 12:54:51.616, 00:53:44, 279.404, 279.398, 247.52, 235.85, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.45, False, NaN, 364.71, 81.87, 104.00, 106.00, 100.00, 43.90, 26.08, 0.00, 67.63, 1, 0, 36.77, 36.54
10/19/2016, 12:55:21.259, 00:54:14, 280.397, 280.384, 248.34, 237.10, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.19, False, NaN, 349.28, 81.47, 104.00, 106.00, 100.00, 43.77, 26.08, 0.00, 67.63, 1, 0, 36.65, 36.54
10/19/2016, 12:55:50.917, 00:54:44, 281.364, 281.349, 249.18, 238.30, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.94, False, NaN, 334.16, 81.07, 104.00, 106.00, 100.00, 43.77, 26.08, 0.00, 67.63, 1, 0, 36.65, 36.31
10/19/2016, 12:56:20.576, 00:55:13, 282.327, 282.304, 249.99, 239.49, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.69, False, NaN, 320.40, 80.69, 104.00, 106.00, 100.00, 43.64, 26.08, 0.00, 67.63, 1, 0, 36.54, 36.08
10/19/2016, 12:56:50.234, 00:55:43, 283.275, 283.278, 250.79, 240.62, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.43, False, NaN, 307.39, 80.32, 104.00, 106.00, 100.00, 43.64, 26.08, 0.00, 67.63, 1, 0, 36.54, 36.20
10/19/2016, 12:57:19.893, 00:56:12, 284.199, 284.203, 251.58, 241.84, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.19, False, NaN, 295.07, 79.94, 104.00, 106.00, 100.00, 43.51, 26.08, 0.00, 67.63, 1, 0, 36.54, 36.31
10/19/2016, 12:57:49.551, 00:56:42, 285.121, 285.115, 252.37, 243.05, 0.000, 1.855, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.96, False, NaN, 283.40, 79.56, 104.00, 106.00, 100.00, 43.39, 26.08, 0.00, 67.96, 1, 0, 36.42, 36.20
10/19/2016, 12:58:19.210, 00:57:12, 285.637, 285.893, 253.14, 244.21, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.76, False, NaN, 272.35, 79.20, 104.00, 106.00, 100.00, 43.39, 25.98, 0.00, 67.96, 1, 0, 36.42, 36.08
10/19/2016, 12:58:48.853, 00:57:41, 285.037, 285.385, 253.94, 245.36, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.89, False, NaN, 261.47, 78.85, 104.00, 106.00, 100.00, 43.26, 26.08, 0.00, 67.96, 1, 0, 36.31, 36.20
10/19/2016, 12:59:18.511, 00:58:11, 284.500, 284.843, 254.70, 246.49, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.03, False, NaN, 251.54, 78.51, 104.00, 106.00, 100.00, 43.13, 25.98, 0.00, 67.96, 1, 0, 36.31, 36.42
10/19/2016, 12:59:48.170, 00:58:41, 284.772, 284.780, 255.46, 247.61, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.05, False, NaN, 242.12, 78.17, 104.00, 106.00, 100.00, 43.13, 25.98, 0.00, 67.96, 1, 0, 36.20, 36.20
10/19/2016, 13:00:17.828, 00:59:10, 285.771, 285.769, 256.21, 248.71, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.79, False, NaN, 233.16, 77.83, 104.00, 106.00, 100.00, 43.13, 25.98, 0.00, 67.96, 1, 0, 36.20, 36.08
10/19/2016, 13:00:47.487, 00:59:40, 285.306, 285.632, 256.95, 249.84, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.83, False, NaN, 224.66, 77.51, 104.00, 106.00, 100.00, 43.01, 25.98, 0.00, 67.96, 1, 0, 36.20, 35.97
10/19/2016, 13:01:17.145, 01:00:10, 284.834, 285.162, 257.72, 250.90, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.321, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 216.26, 77.19, 104.00, 106.00, 100.00, 43.01, 25.98, 0.00, 67.96, 1, 0, 36.08, 35.85
10/19/2016, 13:01:46.804, 01:00:39, 284.407, 284.728, 258.45, 251.95, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.06, False, NaN, 208.58, 76.89, 104.00, 106.00, 100.00, 42.88, 25.98, 0.00, 67.96, 1, 0, 36.08, 35.74
10/19/2016, 13:02:16.463, 01:01:09, 284.974, 284.955, 259.17, 252.99, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 201.27, 76.59, 104.00, 106.00, 100.00, 42.76, 25.98, 0.00, 67.96, 1, 0, 35.97, 35.74
10/19/2016, 13:02:46.122, 01:01:39, 285.722, 285.931, 259.88, 254.01, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.75, False, NaN, 194.31, 76.29, 104.00, 106.00, 100.00, 42.76, 25.98, 0.00, 67.96, 1, 0, 35.97, 35.63
10/19/2016, 13:03:15.780, 01:02:08, 285.296, 285.622, 260.59, 255.06, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.83, False, NaN, 187.67, 75.99, 104.00, 106.00, 100.00, 42.63, 25.98, 0.00, 67.96, 1, 0, 35.85, 35.51
10/19/2016, 13:03:45.439, 01:02:38, 284.919, 285.223, 261.30, 256.06, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 181.12, 75.71, 104.00, 106.00, 100.00, 42.63, 25.98, 0.00, 67.96, 1, 0, 35.85, 35.63
10/19/2016, 13:04:15.100, 01:03:08, 284.567, 284.870, 262.02, 257.05, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.02, False, NaN, 175.09, 75.43, 104.00, 106.00, 100.00, 42.51, 25.98, 0.00, 67.96, 1, 0, 35.85, 35.51
10/19/2016, 13:04:44.743, 01:03:37, 284.344, 284.553, 262.71, 258.02, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.11, False, NaN, 169.35, 75.16, 104.00, 106.00, 100.00, 42.51, 25.87, 0.00, 67.96, 1, 0, 35.74, 35.51
10/19/2016, 13:05:14.401, 01:04:07, 285.558, 285.517, 263.39, 258.98, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.86, False, NaN, 163.87, 74.89, 104.00, 106.00, 100.00, 42.38, 25.87, 0.00, 67.96, 1, 0, 35.74, 35.51
10/19/2016, 13:05:44.060, 01:04:37, 285.558, 285.848, 264.07, 259.97, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.77, False, NaN, 158.64, 74.62, 104.00, 106.00, 100.00, 42.26, 25.87, 0.00, 67.96, 1, 0, 35.63, 35.40
10/19/2016, 13:06:13.719, 01:05:06, 285.242, 285.531, 264.74, 260.91, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.85, False, NaN, 153.64, 74.37, 104.00, 106.00, 100.00, 42.26, 25.87, 0.00, 67.96, 1, 0, 35.63, 35.40
10/19/2016, 13:06:43.377, 01:05:36, 284.950, 285.236, 265.43, 261.84, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 148.69, 74.12, 104.00, 106.00, 100.00, 42.26, 25.87, 0.00, 67.96, 1, 0, 35.51, 35.51
10/19/2016, 13:07:13.036, 01:06:06, 284.685, 284.967, 266.09, 262.75, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 144.13, 73.88, 104.00, 106.00, 100.00, 42.26, 25.87, 0.00, 67.96, 1, 0, 35.51, 35.40
10/19/2016, 13:07:42.679, 01:06:35, 284.442, 284.712, 266.74, 263.66, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.06, False, NaN, 139.77, 73.64, 104.00, 106.00, 100.00, 42.13, 25.87, 0.00, 67.96, 1, 0, 35.51, 35.29
10/19/2016, 13:08:12.337, 01:07:05, 284.623, 284.634, 267.39, 264.56, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.08, False, NaN, 135.60, 73.40, 104.00, 106.00, 100.00, 42.13, 25.87, 0.00, 67.96, 1, 0, 35.40, 35.29
10/19/2016, 13:08:41.996, 01:07:35, 285.808, 285.829, 268.03, 265.48, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.78, False, NaN, 131.61, 73.16, 104.00, 106.00, 100.00, 42.01, 25.87, 0.00, 67.96, 1, 0, 35.40, 35.29
10/19/2016, 13:09:11.655, 01:08:04, 285.553, 285.822, 268.66, 266.36, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.78, False, NaN, 127.64, 72.94, 104.00, 106.00, 100.00, 42.01, 25.87, 0.00, 67.96, 1, 0, 35.29, 35.18
10/19/2016, 13:09:41.313, 01:08:34, 285.319, 285.591, 269.32, 267.23, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.84, False, NaN, 123.98, 72.71, 104.00, 106.00, 100.00, 41.88, 25.77, 0.00, 67.96, 1, 0, 35.29, 35.18
10/19/2016, 13:10:10.972, 01:09:04, 285.113, 285.379, 269.94, 268.09, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.89, False, NaN, 120.47, 72.50, 104.00, 106.00, 100.00, 41.88, 25.77, 0.00, 67.96, 1, 0, 35.18, 35.29
10/19/2016, 13:10:40.630, 01:09:33, 284.923, 285.182, 270.55, 268.95, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 117.11, 72.28, 104.00, 106.00, 100.00, 41.76, 25.77, 0.00, 67.96, 1, 0, 35.18, 35.18
10/19/2016, 13:11:10.274, 01:10:03, 284.752, 285.009, 271.16, 269.79, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.99, False, NaN, 113.89, 72.07, 104.00, 106.00, 100.00, 41.76, 25.77, 0.00, 67.96, 1, 0, 35.18, 35.06
10/19/2016, 13:11:39.933, 01:10:33, 284.601, 284.854, 271.77, 270.65, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.03, False, NaN, 110.79, 71.86, 104.00, 106.00, 100.00, 41.64, 25.77, 0.00, 67.96, 1, 0, 35.06, 35.18
10/19/2016, 13:12:09.591, 01:11:02, 284.464, 284.715, 272.39, 271.47, 0.000, 1.852, 1.836, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.06, False, NaN, 107.71, 71.66, 104.00, 106.00, 100.00, 41.64, 25.77, 0.00, 67.96, 1, 0, 35.06, 35.06
10/19/2016, 13:12:39.250, 01:11:32, 284.343, 284.590, 272.96, 272.27, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.09, False, NaN, 104.97, 71.46, 104.00, 106.00, 100.00, 41.64, 25.77, 0.00, 67.96, 1, 0, 35.06, 34.84
10/19/2016, 13:13:08.908, 01:12:02, 285.027, 284.952, 273.55, 273.07, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 102.23, 71.27, 104.00, 106.00, 100.00, 41.51, 25.77, 0.00, 67.96, 1, 0, 34.95, 34.84
10/19/2016, 13:13:38.567, 01:12:31, 285.775, 285.991, 274.15, 273.85, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.74, False, NaN, 99.49, 71.07, 104.00, 106.00, 100.00, 41.51, 25.77, 0.00, 67.96, 1, 0, 34.95, 34.84
10/19/2016, 13:14:08.214, 01:13:01, 285.624, 285.871, 274.73, 274.66, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.77, False, NaN, 96.97, 70.88, 104.00, 106.00, 100.00, 41.39, 25.77, 0.00, 67.96, 1, 0, 34.84, 34.95
10/19/2016, 13:14:37.869, 01:13:30, 285.497, 285.740, 275.30, 275.42, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.80, False, NaN, 94.45, 70.70, 104.00, 106.00, 100.00, 41.27, 25.77, 0.00, 67.96, 1, 0, 34.84, 34.84
10/19/2016, 13:15:07.525, 01:14:00, 285.383, 285.627, 275.88, 276.17, 0.000, 1.852, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.83, False, NaN, 92.12, 70.52, 104.00, 106.00, 100.00, 41.27, 25.67, 0.00, 67.96, 1, 0, 34.73, 34.62
10/19/2016, 13:15:37.192, 01:14:30, 285.285, 285.523, 276.44, 276.92, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 49.23595, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.86, False, NaN, 89.86, 70.34, 104.00, 106.00, 100.00, 41.15, 25.67, 0.00, 68.29, 1, 0, 34.73, 34.62
10/19/2016, 13:16:06.849, 01:14:59, 285.200, 285.436, 277.00, 277.65, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.88, False, NaN, 87.69, 70.16, 104.00, 106.00, 100.00, 41.15, 25.67, 0.00, 68.29, 1, 0, 34.73, 34.62
10/19/2016, 13:16:36.497, 01:15:29, 285.128, 285.361, 277.55, 278.40, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.90, False, NaN, 85.60, 69.99, 104.00, 106.00, 100.00, 41.02, 25.67, 0.00, 68.29, 1, 0, 34.62, 34.62
10/19/2016, 13:17:06.156, 01:15:59, 285.068, 285.300, 278.09, 279.12, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.91, False, NaN, 83.59, 69.82, 104.00, 106.00, 100.00, 40.90, 25.67, 0.00, 68.29, 1, 0, 34.62, 34.73
10/19/2016, 13:17:35.814, 01:16:28, 285.018, 285.247, 278.65, 279.83, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.321, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 81.57, 69.65, 104.00, 106.00, 100.00, 40.78, 25.67, 0.00, 68.29, 1, 0, 34.62, 34.73
10/19/2016, 13:18:05.473, 01:16:58, 284.979, 285.207, 279.18, 280.53, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 79.70, 69.49, 104.00, 106.00, 100.00, 40.78, 25.67, 0.00, 68.29, 1, 0, 34.51, 34.84
10/19/2016, 13:18:35.131, 01:17:28, 284.950, 285.174, 279.71, 281.22, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 77.90, 69.33, 104.00, 106.00, 100.00, 40.66, 25.67, 0.00, 68.29, 1, 0, 34.51, 34.73
10/19/2016, 13:19:04.790, 01:17:57, 284.931, 285.152, 280.24, 281.93, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 76.16, 69.17, 104.00, 106.00, 100.00, 40.66, 25.67, 0.00, 68.29, 1, 0, 34.39, 34.62
10/19/2016, 13:19:34.450, 01:18:27, 284.921, 285.141, 280.75, 282.60, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 74.48, 69.02, 104.00, 106.00, 100.00, 40.54, 25.67, 0.00, 68.29, 1, 0, 34.39, 34.51
10/19/2016, 13:20:04.108, 01:18:57, 284.918, 285.138, 281.29, 283.27, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 72.80, 68.86, 104.00, 106.00, 100.00, 40.54, 25.67, 0.00, 68.29, 1, 0, 34.39, 34.51
10/19/2016, 13:20:33.767, 01:19:26, 284.925, 285.141, 281.80, 283.92, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 71.24, 68.72, 104.00, 106.00, 100.00, 40.42, 25.67, 0.00, 68.29, 1, 0, 34.28, 34.51
10/19/2016, 13:21:03.425, 01:19:56, 284.938, 285.154, 282.30, 284.57, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 69.73, 68.57, 104.00, 106.00, 100.00, 40.42, 25.67, 0.00, 68.29, 1, 0, 34.28, 34.51
10/19/2016, 13:21:33.083, 01:20:26, 284.959, 285.173, 282.80, 285.22, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 68.27, 68.42, 104.00, 106.00, 100.00, 40.30, 25.56, 0.00, 68.29, 1, 0, 34.17, 34.39
10/19/2016, 13:22:02.726, 01:20:55, 284.987, 285.197, 283.29, 285.87, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 66.87, 68.28, 104.00, 106.00, 100.00, 40.30, 25.56, 0.00, 68.29, 1, 0, 34.17, 34.39
10/19/2016, 13:22:32.385, 01:21:25, 285.019, 285.230, 283.77, 286.17, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 65.46, 68.21, 104.00, 106.00, 100.00, 40.30, 25.56, 0.00, 68.29, 1, 0, 34.17, 34.28
10/19/2016, 13:23:02.044, 01:21:55, 285.059, 285.269, 284.27, 286.10, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.92, False, NaN, 64.16, 68.23, 104.00, 106.00, 100.00, 40.30, 25.56, 0.00, 68.29, 1, 0, 34.06, 34.39
10/19/2016, 13:23:31.703, 01:22:24, 285.106, 285.313, 284.74, 285.90, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 10.336, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.91, False, NaN, 62.90, 68.27, 104.00, 106.00, 100.00, 40.17, 25.56, 0.00, 68.29, 1, 0, 34.06, 34.28
10/19/2016, 13:24:01.362, 01:22:54, 285.205, 285.408, 285.33, 285.74, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 556.50130, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARM UP VENTING, False, False, OFF, OFF, Open, Open, 5.00 K, True, 72.88, False, NaN, 61.39, 68.31, 104.00, 106.00, 100.00, 40.17, 25.56, 0.00, 68.29, 1, 0, 34.06, 34.28
10/19/2016, 13:24:31.020, 01:23:24, 285.272, 285.479, 285.60, 285.51, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.87, False, NaN, 60.70, 68.36, 104.00, 106.00, 100.00, 40.17, 25.56, 0.00, 68.29, 1, 0, 33.95, 34.17
10/19/2016, 13:25:00.679, 01:23:53, 285.331, 285.538, 285.60, 285.33, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.85, False, NaN, 60.69, 68.40, 104.00, 106.00, 100.00, 40.05, 25.56, 0.00, 68.29, 1, 0, 33.95, 34.17
10/19/2016, 13:25:30.337, 01:24:23, 285.392, 285.597, 285.45, 285.18, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.84, False, NaN, 61.07, 68.43, 104.00, 106.00, 100.00, 40.05, 25.56, 0.00, 68.29, 1, 0, 33.84, 34.17
10/19/2016, 13:25:59.996, 01:24:53, 285.454, 285.664, 285.27, 285.05, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.82, False, NaN, 61.53, 68.46, 104.00, 106.00, 100.00, 40.05, 25.56, 0.00, 68.29, 1, 0, 33.84, 34.17
10/19/2016, 13:26:29.655, 01:25:22, 285.522, 285.730, 285.10, 284.93, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.80, False, NaN, 61.96, 68.49, 104.00, 106.00, 100.00, 39.93, 25.56, 0.00, 68.29, 1, 0, 33.84, 34.17
10/19/2016, 13:26:59.315, 01:25:52, 285.589, 285.798, 284.96, 284.84, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.79, False, NaN, 62.33, 68.51, 104.00, 106.00, 100.00, 39.93, 25.56, 0.00, 68.29, 1, 0, 33.73, 34.17
10/19/2016, 13:27:28.973, 01:26:22, 285.658, 285.866, 284.84, 284.76, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.77, False, NaN, 62.64, 68.53, 104.00, 106.00, 100.00, 39.93, 25.56, 0.00, 68.29, 1, 0, 33.73, 34.06
10/19/2016, 13:27:58.632, 01:26:51, 285.726, 285.933, 284.75, 284.69, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.75, False, NaN, 62.88, 68.54, 104.00, 106.00, 100.00, 39.81, 25.56, 0.00, 68.29, 1, 0, 33.62, 34.17
10/19/2016, 13:28:28.274, 01:27:21, 285.796, 286.003, 284.68, 284.64, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.73, False, NaN, 63.07, 68.55, 104.00, 106.00, 100.00, 39.81, 25.46, 0.00, 68.29, 1, 0, 33.62, 34.06
10/19/2016, 13:28:57.934, 01:27:51, 285.865, 286.070, 284.63, 284.60, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.71, False, NaN, 63.20, 68.56, 104.00, 106.00, 100.00, 39.81, 25.46, 0.00, 68.29, 1, 0, 33.62, 34.06
10/19/2016, 13:29:27.592, 01:28:20, 285.935, 286.144, 284.59, 284.56, 0.000, 1.848, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.70, False, NaN, 63.30, 68.57, 104.00, 106.00, 100.00, 39.69, 25.46, 0.00, 68.29, 1, 0, 33.62, 34.06
10/19/2016, 13:29:57.251, 01:28:50, 286.004, 286.211, 284.57, 284.53, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.68, False, NaN, 63.36, 68.58, 104.00, 106.00, 100.00, 39.69, 25.46, 0.00, 68.29, 1, 0, 33.51, 33.95
10/19/2016, 13:30:26.909, 01:29:20, 286.074, 286.278, 284.55, 284.51, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.66, False, NaN, 63.40, 68.58, 104.00, 106.00, 100.00, 39.58, 25.46, 0.00, 68.29, 1, 0, 33.51, 33.84
10/19/2016, 13:30:56.568, 01:29:49, 286.143, 286.348, 284.55, 284.50, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.65, False, NaN, 63.42, 68.59, 104.00, 106.00, 100.00, 39.58, 25.46, 0.00, 68.29, 1, 0, 33.51, 33.95
10/19/2016, 13:31:26.212, 01:30:19, 286.210, 286.417, 284.55, 284.49, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.63, False, NaN, 63.42, 68.59, 104.00, 106.00, 100.00, 39.58, 25.46, 0.00, 68.29, 1, 0, 33.40, 33.95
