Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 13:31:55.870, 01:30:48, 286.279, 286.485, 284.55, 284.48, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.61, False, NaN, 63.40, 68.59, 104.00, 106.00, 100.00, 39.46, 25.46, 0.00, 68.29, 1, 0, 33.40, 33.73
10/19/2016, 13:32:25.529, 01:31:18, 286.347, 286.552, 284.56, 284.48, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.59, False, NaN, 63.38, 68.59, 104.00, 106.00, 100.00, 39.46, 25.46, 0.00, 68.29, 1, 0, 33.40, 33.62
10/19/2016, 13:32:55.188, 01:31:48, 286.413, 286.620, 284.58, 284.48, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.58, False, NaN, 63.34, 68.59, 104.00, 106.00, 100.00, 39.46, 25.46, 0.00, 68.29, 1, 0, 33.29, 33.62
10/19/2016, 13:33:24.847, 01:32:17, 286.479, 286.684, 284.60, 284.49, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.56, False, NaN, 63.29, 68.59, 104.00, 106.00, 100.00, 39.34, 25.46, 0.00, 68.29, 1, 0, 33.29, 33.62
10/19/2016, 13:33:54.506, 01:32:47, 286.543, 286.747, 284.62, 284.49, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.54, False, NaN, 63.24, 68.59, 104.00, 106.00, 100.00, 39.34, 25.46, 0.00, 68.29, 1, 0, 33.29, 33.62
10/19/2016, 13:34:24.149, 01:33:17, 286.607, 286.812, 284.64, 284.50, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.53, False, NaN, 63.17, 68.59, 104.00, 106.00, 100.00, 39.34, 25.36, 0.00, 68.63, 1, 0, 33.18, 33.51
10/19/2016, 13:34:53.808, 01:33:46, 286.671, 286.876, 284.66, 284.51, 0.000, 1.845, 1.833, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.51, False, NaN, 63.11, 68.58, 104.00, 106.00, 100.00, 39.22, 25.36, 0.00, 68.29, 1, 0, 33.18, 33.51
10/19/2016, 13:35:23.466, 01:34:16, 286.734, 286.939, 284.69, 284.53, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.50, False, NaN, 63.03, 68.58, 104.00, 106.00, 100.00, 39.10, 25.36, 0.00, 68.63, 1, 0, 33.18, 33.40
10/19/2016, 13:35:53.125, 01:34:46, 286.794, 286.999, 284.72, 284.54, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.48, False, NaN, 62.96, 68.58, 104.00, 106.00, 100.00, 39.10, 25.36, 0.00, 68.63, 1, 0, 33.07, 33.51
10/19/2016, 13:36:22.784, 01:35:15, 286.855, 287.060, 284.75, 284.56, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.46, False, NaN, 62.87, 68.57, 104.00, 106.00, 100.00, 39.10, 25.36, 0.00, 68.63, 1, 0, 33.07, 33.62
10/19/2016, 13:36:52.443, 01:35:45, 286.915, 287.120, 284.79, 284.58, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.45, False, NaN, 62.79, 68.57, 104.00, 106.00, 100.00, 38.98, 25.36, 0.00, 68.63, 1, 0, 33.07, 33.62
10/19/2016, 13:37:22.086, 01:36:15, 286.975, 287.180, 284.82, 284.60, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.43, False, NaN, 62.70, 68.56, 104.00, 106.00, 100.00, 38.98, 25.36, 0.00, 68.63, 1, 0, 32.96, 33.51
10/19/2016, 13:37:51.745, 01:36:44, 287.032, 287.239, 284.86, 284.62, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.42, False, NaN, 62.61, 68.56, 104.00, 106.00, 100.00, 38.86, 25.36, 0.00, 68.63, 1, 0, 32.96, 33.40
10/19/2016, 13:38:21.403, 01:37:14, 287.091, 287.296, 284.89, 284.64, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.41, False, NaN, 62.51, 68.55, 104.00, 106.00, 100.00, 38.86, 25.36, 0.00, 68.63, 1, 0, 32.96, 33.40
10/19/2016, 13:38:51.062, 01:37:44, 287.146, 287.352, 284.93, 284.66, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.39, False, NaN, 62.41, 68.55, 104.00, 106.00, 100.00, 38.74, 25.36, 0.00, 68.63, 1, 0, 32.85, 33.40
10/19/2016, 13:39:20.720, 01:38:13, 287.202, 287.406, 284.97, 284.69, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.38, False, NaN, 62.31, 68.54, 104.00, 106.00, 100.00, 38.74, 25.36, 0.00, 68.63, 1, 0, 32.85, 33.40
10/19/2016, 13:39:50.379, 01:38:43, 287.256, 287.462, 285.01, 284.71, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.36, False, NaN, 62.21, 68.54, 104.00, 106.00, 100.00, 38.74, 25.36, 0.00, 68.63, 1, 0, 32.85, 33.51
10/19/2016, 13:40:20.038, 01:39:13, 287.310, 287.517, 285.05, 284.74, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.35, False, NaN, 62.11, 68.53, 104.00, 106.00, 100.00, 38.63, 25.36, 0.00, 68.63, 1, 0, 32.85, 33.40
10/19/2016, 13:40:49.681, 01:39:42, 287.363, 287.569, 285.09, 284.77, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.34, False, NaN, 62.00, 68.53, 104.00, 106.00, 100.00, 38.63, 25.36, 0.00, 68.63, 1, 0, 32.74, 33.29
10/19/2016, 13:41:19.340, 01:40:12, 287.414, 287.620, 285.13, 284.79, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.32, False, NaN, 61.89, 68.52, 104.00, 106.00, 100.00, 38.51, 25.36, 0.00, 68.63, 1, 0, 32.74, 33.29
10/19/2016, 13:41:48.999, 01:40:42, 287.466, 287.672, 285.17, 284.82, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.31, False, NaN, 61.78, 68.51, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 68.63, 1, 0, 32.74, 33.29
10/19/2016, 13:42:18.657, 01:41:11, 287.516, 287.723, 285.22, 284.85, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.30, False, NaN, 61.67, 68.51, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 68.63, 1, 0, 32.63, 33.29
10/19/2016, 13:42:48.315, 01:41:41, 287.567, 287.774, 285.26, 284.88, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.28, False, NaN, 61.56, 68.50, 104.00, 106.00, 100.00, 38.39, 25.26, 0.00, 68.63, 1, 0, 32.63, 33.29
10/19/2016, 13:43:17.974, 01:42:11, 287.616, 287.823, 285.30, 284.91, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.27, False, NaN, 61.45, 68.49, 104.00, 106.00, 100.00, 38.39, 25.26, 0.00, 68.63, 1, 0, 32.63, 33.29
10/19/2016, 13:43:47.617, 01:42:40, 287.666, 287.872, 285.35, 284.94, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.26, False, NaN, 61.33, 68.49, 104.00, 106.00, 100.00, 38.27, 25.26, 0.00, 68.63, 1, 0, 32.63, 33.29
10/19/2016, 13:44:17.275, 01:43:10, 287.715, 287.923, 285.40, 284.97, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.25, False, NaN, 61.21, 68.48, 104.00, 106.00, 100.00, 38.27, 25.26, 0.00, 68.63, 1, 0, 32.52, 33.18
10/19/2016, 13:44:46.934, 01:43:40, 287.766, 287.974, 285.44, 285.00, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.23, False, NaN, 61.10, 68.47, 104.00, 106.00, 100.00, 38.27, 25.26, 0.00, 68.63, 1, 0, 32.52, 33.18
10/19/2016, 13:45:16.592, 01:44:09, 287.819, 288.031, 285.49, 285.04, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.22, False, NaN, 60.98, 68.47, 104.00, 106.00, 100.00, 38.16, 25.26, 0.00, 68.63, 1, 0, 32.52, 33.07
10/19/2016, 13:45:46.251, 01:44:39, 287.867, 288.074, 285.53, 285.07, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.21, False, NaN, 60.86, 68.46, 104.00, 106.00, 100.00, 38.16, 25.26, 0.00, 68.63, 1, 0, 32.41, 33.07
10/19/2016, 13:46:15.898, 01:45:08, 287.916, 288.122, 285.58, 285.10, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.20, False, NaN, 60.74, 68.45, 104.00, 106.00, 100.00, 38.16, 25.26, 0.00, 68.63, 1, 0, 32.41, 33.07
10/19/2016, 13:46:45.557, 01:45:38, 287.963, 288.173, 285.63, 285.14, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.18, False, NaN, 60.62, 68.44, 104.00, 106.00, 100.00, 38.04, 25.26, 0.00, 68.63, 1, 0, 32.41, 33.07
10/19/2016, 13:47:15.216, 01:46:08, 288.012, 288.220, 285.68, 285.17, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.17, False, NaN, 60.50, 68.43, 104.00, 106.00, 100.00, 38.04, 25.26, 0.00, 68.63, 1, 0, 32.41, 33.07
10/19/2016, 13:47:44.874, 01:46:37, 288.061, 288.268, 285.73, 285.21, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.16, False, NaN, 60.37, 68.43, 104.00, 106.00, 100.00, 38.04, 25.26, 0.00, 68.63, 1, 0, 32.30, 33.07
10/19/2016, 13:48:14.533, 01:47:07, 288.108, 288.318, 285.77, 285.24, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.15, False, NaN, 60.25, 68.42, 104.00, 106.00, 100.00, 37.92, 25.26, 0.00, 68.63, 1, 0, 32.30, 32.96
10/19/2016, 13:48:44.192, 01:47:37, 288.155, 288.362, 285.82, 285.28, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.14, False, NaN, 60.13, 68.41, 104.00, 106.00, 100.00, 37.81, 25.26, 0.00, 68.63, 1, 0, 32.30, 33.07
10/19/2016, 13:49:13.835, 01:48:06, 288.198, 288.407, 285.87, 285.31, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.13, False, NaN, 60.01, 68.40, 104.00, 106.00, 100.00, 37.81, 25.26, 0.00, 68.63, 1, 0, 32.30, 32.96
10/19/2016, 13:49:43.494, 01:48:36, 288.242, 288.451, 285.92, 285.35, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.12, False, NaN, 59.89, 68.40, 104.00, 106.00, 100.00, 37.81, 25.26, 0.00, 68.63, 1, 0, 32.20, 32.96
10/19/2016, 13:50:13.153, 01:49:06, 288.284, 288.493, 285.97, 285.39, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.10, False, NaN, 59.76, 68.39, 104.00, 106.00, 100.00, 37.69, 25.26, 0.00, 68.63, 1, 0, 32.20, 32.96
10/19/2016, 13:50:42.811, 01:49:35, 288.327, 288.537, 286.02, 285.42, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.09, False, NaN, 59.64, 68.38, 104.00, 106.00, 100.00, 37.69, 25.26, 0.00, 68.63, 1, 0, 32.20, 32.96
10/19/2016, 13:51:12.470, 01:50:05, 288.368, 288.577, 286.07, 285.46, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.08, False, NaN, 59.52, 68.37, 104.00, 106.00, 100.00, 37.69, 25.26, 0.00, 68.63, 1, 0, 32.20, 32.96
10/19/2016, 13:51:42.128, 01:50:35, 288.408, 288.618, 286.12, 285.50, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.07, False, NaN, 59.40, 68.36, 104.00, 106.00, 100.00, 37.57, 25.26, 0.00, 68.63, 1, 0, 32.09, 32.85
10/19/2016, 13:52:11.786, 01:51:04, 288.449, 288.658, 286.17, 285.54, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.06, False, NaN, 59.28, 68.35, 104.00, 106.00, 100.00, 37.57, 25.15, 0.00, 68.63, 1, 0, 32.09, 32.85
10/19/2016, 13:52:41.430, 01:51:34, 288.488, 288.698, 286.22, 285.58, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.05, False, NaN, 59.16, 68.34, 104.00, 106.00, 100.00, 37.57, 25.15, 0.00, 68.63, 1, 0, 32.09, 32.96
10/19/2016, 13:53:11.088, 01:52:04, 288.527, 288.737, 286.26, 285.62, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.04, False, NaN, 59.04, 68.34, 104.00, 106.00, 100.00, 37.46, 25.15, 0.00, 68.63, 1, 0, 31.98, 32.85
10/19/2016, 13:53:40.747, 01:52:33, 288.566, 288.776, 286.31, 285.65, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.03, False, NaN, 58.92, 68.33, 104.00, 106.00, 100.00, 37.46, 25.15, 0.00, 68.63, 1, 0, 31.98, 32.74
10/19/2016, 13:54:10.406, 01:53:03, 288.604, 288.813, 286.36, 285.69, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.02, False, NaN, 58.81, 68.32, 104.00, 106.00, 100.00, 37.46, 25.15, 0.00, 68.63, 1, 0, 31.98, 32.63
10/19/2016, 13:54:40.064, 01:53:33, 288.641, 288.850, 286.41, 285.73, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.02, False, NaN, 58.69, 68.31, 104.00, 106.00, 100.00, 37.34, 25.15, 0.00, 68.63, 1, 0, 31.98, 32.63
10/19/2016, 13:55:09.718, 01:54:02, 288.678, 288.886, 286.46, 285.77, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.01, False, NaN, 58.57, 68.30, 104.00, 106.00, 100.00, 37.34, 25.15, 0.00, 68.63, 1, 0, 31.87, 32.52
10/19/2016, 13:55:39.377, 01:54:32, 288.687, 288.899, 286.45, 285.79, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 290.74460, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 72.00, False, NaN, 58.59, 68.30, 104.00, 106.00, 100.00, 37.23, 25.15, 0.00, 68.63, 1, 0, 31.87, 32.41
10/19/2016, 13:56:09.035, 01:55:02, 288.700, 288.910, 286.48, 285.81, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 50.18514, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 72.00, False, NaN, 58.52, 68.29, 104.00, 106.00, 100.00, 37.23, 25.15, 0.00, 68.63, 1, 0, 31.87, 32.41
10/19/2016, 13:56:38.694, 01:55:31, 288.726, 288.935, 286.52, 285.84, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 15.95907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.99, False, NaN, 58.43, 68.29, 104.00, 106.00, 100.00, 37.23, 25.15, 0.00, 68.96, 1, 0, 31.87, 32.30
10/19/2016, 13:57:08.337, 01:56:01, 288.752, 288.961, 286.55, 285.87, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 6.75821, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.99, False, NaN, 58.34, 68.28, 104.00, 106.00, 100.00, 37.11, 25.15, 0.00, 68.63, 1, 0, 31.87, 32.41
10/19/2016, 13:57:37.995, 01:56:31, 288.778, 288.986, 286.59, 285.91, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 4.19288, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.98, False, NaN, 58.25, 68.27, 104.00, 106.00, 100.00, 37.11, 25.26, 0.00, 68.63, 1, 0, 31.87, 32.52
10/19/2016, 13:58:07.654, 01:57:00, 288.801, 289.011, 286.62, 285.95, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.98, False, NaN, 58.17, 68.26, 104.00, 106.00, 100.00, 37.11, 25.26, 0.00, 68.96, 1, 0, 31.76, 32.63
10/19/2016, 13:58:37.312, 01:57:30, 288.823, 289.033, 286.66, 285.98, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.55211, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.97, False, NaN, 58.09, 68.26, 104.00, 106.00, 100.00, 37.11, 25.26, 0.00, 68.63, 1, 0, 31.76, 32.74
10/19/2016, 13:59:06.971, 01:58:00, 288.842, 289.052, 286.69, 286.01, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.14914, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.96, False, NaN, 58.02, 68.25, 104.00, 106.00, 100.00, 37.11, 25.26, 0.00, 68.96, 1, 0, 31.76, 32.74
10/19/2016, 13:59:36.629, 01:58:29, 288.860, 289.072, 286.72, 286.05, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.19057, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.96, False, NaN, 57.95, 68.24, 104.00, 106.00, 100.00, 37.11, 25.26, 0.00, 68.63, 1, 0, 31.76, 32.63
10/19/2016, 14:00:06.287, 01:58:59, 288.879, 289.088, 286.75, 286.08, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.96, False, NaN, 57.87, 68.23, 104.00, 106.00, 100.00, 37.00, 25.26, 0.00, 68.63, 1, 0, 31.76, 32.63
10/19/2016, 14:00:35.930, 01:59:29, 288.898, 289.107, 286.78, 286.11, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.95, False, NaN, 57.79, 68.23, 104.00, 106.00, 100.00, 37.00, 25.26, 0.00, 68.63, 1, 0, 31.76, 32.63
10/19/2016, 14:01:05.589, 01:59:58, 288.917, 289.128, 286.82, 286.15, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.60131, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.95, False, NaN, 57.70, 68.22, 104.00, 106.00, 100.00, 37.00, 25.36, 0.00, 68.96, 1, 0, 31.65, 32.63
10/19/2016, 14:01:35.248, 02:00:28, 288.937, 289.147, 286.86, 286.18, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 2.65146, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.94, False, NaN, 57.62, 68.21, 104.00, 106.00, 100.00, 37.00, 25.36, 0.00, 68.96, 1, 0, 31.65, 32.52
10/19/2016, 14:02:04.906, 02:00:58, 289.030, 289.240, 287.02, 286.28, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Open, Open, 5.00 K, True, 71.92, False, NaN, 57.23, 68.19, 104.00, 106.00, 100.00, 36.88, 25.36, 0.00, 68.96, 1, 0, 31.65, 32.63
10/19/2016, 14:02:34.563, 02:01:27, 289.063, 289.273, 287.10, 286.33, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.91, False, NaN, 57.03, 68.18, 104.00, 106.00, 100.00, 36.88, 25.36, 0.00, 68.96, 1, 0, 31.65, 32.52
10/19/2016, 14:03:04.222, 02:01:57, 289.096, 289.304, 287.16, 286.37, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.90, False, NaN, 56.90, 68.17, 104.00, 106.00, 100.00, 36.88, 25.36, 0.00, 68.63, 1, 0, 31.65, 32.63
10/19/2016, 14:03:33.880, 02:02:26, 289.129, 289.337, 287.21, 286.41, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.89, False, NaN, 56.78, 68.16, 104.00, 106.00, 100.00, 36.88, 25.36, 0.00, 68.96, 1, 0, 31.65, 32.74
10/19/2016, 14:04:03.523, 02:02:56, 289.161, 289.370, 287.26, 286.45, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.89, False, NaN, 56.67, 68.15, 104.00, 106.00, 100.00, 36.88, 25.46, 0.00, 68.96, 1, 0, 31.65, 32.96
10/19/2016, 14:04:33.182, 02:03:26, 289.193, 289.403, 287.31, 286.48, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.88, False, NaN, 56.55, 68.14, 104.00, 106.00, 100.00, 36.88, 25.46, 0.00, 68.96, 1, 0, 31.65, 32.96
10/19/2016, 14:05:02.841, 02:03:55, 289.225, 289.436, 287.36, 286.52, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.87, False, NaN, 56.44, 68.13, 104.00, 106.00, 100.00, 36.88, 25.46, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:05:32.499, 02:04:25, 289.258, 289.469, 287.41, 286.56, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.86, False, NaN, 56.33, 68.13, 104.00, 106.00, 100.00, 36.77, 25.46, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:06:02.158, 02:04:55, 289.290, 289.500, 287.46, 286.61, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.85, False, NaN, 56.21, 68.12, 104.00, 106.00, 100.00, 36.77, 25.46, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:06:31.816, 02:05:24, 289.322, 289.532, 287.51, 286.65, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.85, False, NaN, 56.09, 68.11, 104.00, 106.00, 100.00, 36.77, 25.56, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:07:01.475, 02:05:54, 289.354, 289.565, 287.56, 286.69, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.84, False, NaN, 55.98, 68.10, 104.00, 106.00, 100.00, 36.77, 25.56, 0.00, 68.96, 1, 0, 31.55, 32.96
10/19/2016, 14:07:31.118, 02:06:24, 289.385, 289.596, 287.61, 286.73, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.83, False, NaN, 55.86, 68.09, 104.00, 106.00, 100.00, 36.77, 25.56, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:08:00.776, 02:06:53, 289.417, 289.628, 287.66, 286.77, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.82, False, NaN, 55.75, 68.08, 104.00, 106.00, 100.00, 36.65, 25.56, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:08:30.435, 02:07:23, 289.449, 289.659, 287.71, 286.81, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.81, False, NaN, 55.63, 68.07, 104.00, 106.00, 100.00, 36.65, 25.56, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:09:00.094, 02:07:53, 289.481, 289.692, 287.76, 286.85, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.81, False, NaN, 55.51, 68.06, 104.00, 106.00, 100.00, 36.65, 25.67, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:09:29.753, 02:08:22, 289.512, 289.724, 287.81, 286.89, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.80, False, NaN, 55.40, 68.05, 104.00, 106.00, 100.00, 36.65, 25.67, 0.00, 68.96, 1, 0, 31.55, 33.07
10/19/2016, 14:09:59.412, 02:08:52, 289.544, 289.755, 287.86, 286.94, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.79, False, NaN, 55.29, 68.04, 104.00, 106.00, 100.00, 36.65, 25.67, 0.00, 68.96, 1, 0, 31.44, 33.07
10/19/2016, 14:10:29.071, 02:09:22, 289.575, 289.787, 287.91, 286.98, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.78, False, NaN, 55.17, 68.03, 104.00, 106.00, 100.00, 36.54, 25.67, 0.00, 68.96, 1, 0, 31.55, 32.96
10/19/2016, 14:10:58.730, 02:09:51, 289.606, 289.819, 287.96, 287.02, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.77, False, NaN, 55.06, 68.02, 104.00, 106.00, 100.00, 36.54, 25.67, 0.00, 68.96, 1, 0, 31.55, 32.96
10/19/2016, 14:11:28.389, 02:10:21, 289.638, 289.849, 288.01, 287.07, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.77, False, NaN, 54.95, 68.02, 104.00, 106.00, 100.00, 36.54, 25.67, 0.00, 68.96, 1, 0, 31.44, 32.96
10/19/2016, 14:11:58.047, 02:10:51, 289.669, 289.881, 288.06, 287.11, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.76, False, NaN, 54.84, 68.01, 104.00, 106.00, 100.00, 36.54, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.85
10/19/2016, 14:12:27.706, 02:11:20, 289.701, 289.913, 288.11, 287.15, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.75, False, NaN, 54.73, 68.00, 104.00, 106.00, 100.00, 36.42, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:12:57.365, 02:11:50, 289.732, 289.944, 288.16, 287.19, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.74, False, NaN, 54.62, 67.99, 104.00, 106.00, 100.00, 36.42, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.63
10/19/2016, 14:13:27.007, 02:12:20, 289.764, 289.975, 288.20, 287.24, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.74, False, NaN, 54.51, 67.98, 104.00, 106.00, 100.00, 36.42, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:13:56.666, 02:12:49, 289.794, 290.006, 288.25, 287.28, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.73, False, NaN, 54.40, 67.97, 104.00, 106.00, 100.00, 36.42, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:14:26.324, 02:13:19, 289.825, 290.036, 288.30, 287.32, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.72, False, NaN, 54.30, 67.96, 104.00, 106.00, 100.00, 36.31, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:14:55.985, 02:13:49, 289.857, 290.069, 288.35, 287.37, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.71, False, NaN, 54.19, 67.95, 104.00, 106.00, 100.00, 36.31, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:15:25.643, 02:14:18, 289.873, 290.086, 288.33, 287.40, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 486.87450, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.71, False, NaN, 54.23, 67.94, 104.00, 106.00, 100.00, 36.31, 25.77, 0.00, 68.96, 1, 0, 31.44, 32.74
10/19/2016, 14:15:55.302, 02:14:48, 289.874, 290.088, 288.37, 287.42, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 80.88994, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.71, False, NaN, 54.13, 67.94, 104.00, 106.00, 100.00, 36.31, 25.87, 0.00, 68.96, 1, 0, 31.44, 32.63
10/19/2016, 14:16:24.960, 02:15:18, 289.893, 290.105, 288.41, 287.45, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 20.45568, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.70, False, NaN, 54.06, 67.93, 104.00, 106.00, 100.00, 36.20, 25.87, 0.00, 68.96, 1, 0, 31.44, 32.52
10/19/2016, 14:16:54.619, 02:15:47, 289.917, 290.128, 288.44, 287.48, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 7.87362, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.70, False, NaN, 53.98, 67.92, 104.00, 106.00, 100.00, 36.20, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:17:24.277, 02:16:17, 289.941, 290.152, 288.48, 287.52, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 4.35610, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.69, False, NaN, 53.90, 67.92, 104.00, 106.00, 100.00, 36.20, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.52
10/19/2016, 14:17:53.936, 02:16:47, 289.965, 290.177, 288.51, 287.56, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 3.14862, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.69, False, NaN, 53.83, 67.91, 104.00, 106.00, 100.00, 36.08, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:18:23.595, 02:17:16, 289.988, 290.199, 288.54, 287.60, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.68, False, NaN, 53.77, 67.90, 104.00, 106.00, 100.00, 36.08, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:18:53.253, 02:17:46, 290.009, 290.220, 288.57, 287.63, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.10849, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.68, False, NaN, 53.71, 67.89, 104.00, 106.00, 100.00, 36.08, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:19:22.912, 02:18:16, 290.031, 290.242, 288.60, 287.67, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.27585, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.67, False, NaN, 53.64, 67.88, 104.00, 106.00, 100.00, 35.97, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:19:52.554, 02:18:45, 290.053, 290.262, 288.63, 287.70, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.41002, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.67, False, NaN, 53.58, 67.88, 104.00, 106.00, 100.00, 35.97, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:20:22.213, 02:19:15, 290.075, 290.284, 288.66, 287.74, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.50384, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.66, False, NaN, 53.51, 67.87, 104.00, 106.00, 100.00, 35.97, 25.87, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:20:51.871, 02:19:44, 290.096, 290.306, 288.69, 287.77, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 2.60131, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.65, False, NaN, 53.44, 67.86, 104.00, 106.00, 100.00, 35.85, 25.77, 0.00, 68.96, 1, 0, 31.33, 32.41
10/19/2016, 14:21:21.530, 02:20:14, 290.187, 290.397, 288.83, 287.88, 0.000, 1.842, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Open, Open, 5.00 K, True, 71.63, False, NaN, 53.13, 67.84, 104.00, 106.00, 100.00, 35.85, 25.77, 0.00, 68.96, 1, 0, 31.33, 32.30
10/19/2016, 14:21:51.189, 02:20:44, 290.217, 290.428, 288.91, 287.93, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.62, False, NaN, 52.96, 67.83, 104.00, 106.00, 100.00, 35.85, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.30
10/19/2016, 14:22:20.847, 02:21:13, 290.249, 290.458, 288.95, 287.97, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.62, False, NaN, 52.87, 67.82, 104.00, 106.00, 100.00, 35.74, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.30
10/19/2016, 14:22:50.506, 02:21:43, 290.280, 290.489, 289.00, 288.01, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.61, False, NaN, 52.78, 67.81, 104.00, 106.00, 100.00, 35.74, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.30
10/19/2016, 14:23:20.149, 02:22:13, 290.310, 290.520, 289.04, 288.05, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.60, False, NaN, 52.69, 67.80, 104.00, 106.00, 100.00, 35.63, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.20
10/19/2016, 14:23:49.807, 02:22:42, 290.340, 290.550, 289.08, 288.10, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.59, False, NaN, 52.61, 67.79, 104.00, 106.00, 100.00, 35.63, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.20
10/19/2016, 14:24:19.466, 02:23:12, 290.370, 290.580, 289.11, 288.14, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.59, False, NaN, 52.52, 67.78, 104.00, 106.00, 100.00, 35.63, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.09
10/19/2016, 14:24:49.125, 02:23:42, 290.400, 290.609, 289.15, 288.18, 0.000, 1.842, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.58, False, NaN, 52.44, 67.77, 104.00, 106.00, 100.00, 35.63, 25.77, 0.00, 68.96, 1, 0, 31.22, 32.09
10/19/2016, 14:25:18.783, 02:24:11, 290.429, 290.639, 289.19, 288.22, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.57, False, NaN, 52.35, 67.76, 104.00, 106.00, 100.00, 35.51, 25.77, 0.00, 68.96, 1, 0, 31.22, 31.98
10/19/2016, 14:25:48.444, 02:24:41, 290.424, 290.636, 289.17, 288.23, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 163.95630, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 52.40, 67.76, 104.00, 106.00, 100.00, 35.51, 25.77, 0.00, 68.96, 1, 0, 31.12, 31.98
10/19/2016, 14:26:18.088, 02:25:11, 290.437, 290.647, 289.19, 288.25, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 40.67751, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 52.36, 67.76, 104.00, 106.00, 100.00, 35.40, 25.77, 0.00, 68.96, 1, 0, 31.12, 31.98
10/19/2016, 14:26:47.747, 02:25:40, 290.458, 290.667, 289.22, 288.28, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 10.89310, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 52.30, 67.75, 104.00, 106.00, 100.00, 35.40, 25.77, 0.00, 68.96, 1, 0, 31.12, 31.98
10/19/2016, 14:27:17.406, 02:26:10, 290.480, 290.689, 289.25, 288.32, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 4.97906, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.56, False, NaN, 52.23, 67.74, 104.00, 106.00, 100.00, 35.40, 25.77, 0.00, 68.96, 1, 0, 31.12, 31.87
10/19/2016, 14:27:47.064, 02:26:40, 290.504, 290.712, 289.28, 288.35, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.55, False, NaN, 52.17, 67.73, 104.00, 106.00, 100.00, 35.29, 25.67, 0.00, 68.96, 1, 0, 31.12, 31.98
10/19/2016, 14:28:16.723, 02:27:09, 290.526, 290.735, 289.31, 288.39, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, ON, Open, Closed, 5.00 K, True, 71.55, False, NaN, 52.11, 67.73, 104.00, 106.00, 100.00, 35.29, 25.67, 0.00, 68.96, 1, 0, 31.12, 31.87
10/19/2016, 14:28:46.366, 02:27:39, 290.547, 290.757, 289.33, 288.43, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.10849, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.54, False, NaN, 52.06, 67.72, 104.00, 106.00, 100.00, 35.18, 25.67, 0.00, 68.96, 1, 0, 31.12, 31.87
10/19/2016, 14:29:16.025, 02:28:09, 290.569, 290.778, 289.36, 288.46, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.27585, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.54, False, NaN, 52.01, 67.71, 104.00, 106.00, 100.00, 35.18, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.87
10/19/2016, 14:29:45.683, 02:28:38, 290.591, 290.800, 289.38, 288.50, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.53, False, NaN, 51.95, 67.70, 104.00, 106.00, 100.00, 35.18, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.87
10/19/2016, 14:30:15.342, 02:29:08, 290.613, 290.822, 289.41, 288.53, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.53, False, NaN, 51.89, 67.70, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.87
10/19/2016, 14:30:45.001, 02:29:38, 290.642, 290.844, 289.46, 288.57, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Open, Open, 5.00 K, True, 71.52, False, NaN, 51.79, 67.69, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.87
10/19/2016, 14:31:14.659, 02:30:07, 290.724, 290.934, 289.59, 288.67, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Open, Open, 5.00 K, True, 71.50, False, NaN, 51.53, 67.67, 104.00, 106.00, 100.00, 35.06, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.87
10/19/2016, 14:31:44.330, 02:30:37, 290.753, 290.963, 289.64, 288.72, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.49, False, NaN, 51.41, 67.66, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 68.96, 1, 0, 31.01, 31.76
10/19/2016, 14:32:13.989, 02:31:07, 290.782, 290.991, 289.68, 288.76, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.49, False, NaN, 51.33, 67.65, 104.00, 106.00, 100.00, 34.95, 25.67, 0.00, 68.96, 1, 0, 30.90, 31.76
10/19/2016, 14:32:43.636, 02:31:36, 290.810, 291.020, 289.72, 288.80, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 3.00 K, True, 71.48, False, NaN, 51.26, 67.64, 104.00, 106.00, 100.00, 34.95, 25.56, 0.00, 68.96, 1, 0, 30.90, 31.76
10/19/2016, 14:33:13.303, 00:00:17, 290.825, 291.036, 289.68, 288.81, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 505.82770, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - BIG LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.47, False, NaN, 51.32, 67.63, 104.00, 106.00, 100.00, 34.95, 25.56, 0.00, 68.63, 1, 0, 30.90, 31.76
10/19/2016, 14:33:42.946, 00:00:46, 290.821, 291.032, 289.71, 288.84, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 80.88994, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.48, False, NaN, 51.26, 67.63, 104.00, 106.00, 100.00, 34.84, 25.56, 0.00, 68.63, 1, 0, 30.90, 31.65
10/19/2016, 14:34:12.604, 00:01:16, 290.838, 291.049, 289.73, 288.86, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 22.07928, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.47, False, NaN, 51.22, 67.62, 104.00, 106.00, 100.00, 34.73, 25.56, 0.00, 68.63, 1, 0, 30.90, 31.76
10/19/2016, 14:34:42.262, 00:01:46, 290.858, 291.069, 289.76, 288.89, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 8.02541, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.47, False, NaN, 51.17, 67.62, 104.00, 106.00, 100.00, 34.73, 25.56, 0.00, 68.63, 1, 0, 30.90, 31.65
10/19/2016, 14:35:11.921, 00:02:15, 290.880, 291.090, 289.78, 288.92, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 4.19288, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.46, False, NaN, 51.12, 67.61, 104.00, 106.00, 100.00, 34.73, 25.56, 0.00, 68.63, 1, 0, 30.79, 31.55
10/19/2016, 14:35:41.579, 00:02:45, 290.901, 291.112, 289.81, 288.96, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.75468, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - MEDIUM LEAK TEST, False, False, OFF, ON, Open, Closed, 3.00 K, True, 71.46, False, NaN, 51.06, 67.60, 104.00, 106.00, 100.00, 34.62, 25.56, 0.00, 68.63, 1, 0, 30.79, 31.55
10/19/2016, 14:36:11.237, 00:03:15, 290.922, 291.131, 289.83, 288.99, 0.000, 1.838, 1.826, REMOTE MODE, 14, 70, 2.19057, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - SMALL LEAK TEST, False, False, OFF, ON, Closed, Closed, 3.00 K, True, 71.45, False, NaN, 51.02, 67.60, 104.00, 106.00, 100.00, 34.62, 25.56, 0.00, 68.63, 1, 0, 30.79, 31.55
10/19/2016, 14:36:40.896, 00:03:44, 290.945, 291.156, 287.69, 287.89, 0.000, 2.233, 0.683, REMOTE MODE, 14, 70, 1.70904, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.45, False, NaN, 55.68, 67.84, 104.00, 106.00, 100.00, 36.08, 27.21, 0.00, 68.63, 1, 0, 29.73, 29.62
10/19/2016, 14:37:10.539, 00:04:14, 290.963, 291.174, 284.36, 286.26, 0.000, 2.263, 0.626, REMOTE MODE, 15, 70, 1.43918, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.44, False, NaN, 63.92, 68.21, 104.00, 106.00, 100.00, 36.77, 27.42, 0.00, 68.63, 1, 0, 32.09, 29.20
10/19/2016, 14:37:40.197, 00:04:44, 290.980, 291.193, 281.54, 284.60, 0.000, 2.280, 0.582, REMOTE MODE, 16, 70, 1.25912, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.44, False, NaN, 72.03, 68.56, 104.00, 106.00, 100.00, 37.69, 27.42, 0.00, 68.63, 1, 0, 33.95, 29.31
10/19/2016, 14:38:09.856, 00:05:13, 290.993, 291.206, 278.95, 283.05, 0.000, 2.300, 0.545, REMOTE MODE, 17, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.43, False, NaN, 80.86, 68.91, 104.00, 106.00, 100.00, 38.51, 27.42, 0.00, 68.63, 1, 0, 35.51, 29.52
