Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 14:38:39.515, 00:05:43, 291.003, 291.218, 276.40, 281.53, 0.000, 2.314, 0.514, REMOTE MODE, 18, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.43, False, NaN, 90.03, 69.26, 104.00, 106.00, 100.00, 39.46, 27.32, 0.00, 68.63, 1, 0, 36.77, 29.73
10/19/2016, 14:39:09.173, 00:06:13, 291.005, 291.222, 274.02, 280.04, 0.000, 2.324, 0.474, REMOTE MODE, 19, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.43, False, NaN, 100.07, 69.60, 104.00, 106.00, 100.00, 40.30, 27.32, 0.00, 68.63, 1, 0, 37.92, 29.94
10/19/2016, 14:39:38.832, 00:06:42, 291.003, 291.222, 271.71, 278.57, 0.000, 2.337, 0.447, REMOTE MODE, 20, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.43, False, NaN, 111.11, 69.95, 104.00, 106.00, 100.00, 41.27, 27.32, 0.00, 68.63, 1, 0, 38.98, 30.15
10/19/2016, 14:40:08.491, 00:07:12, 290.992, 291.212, 269.44, 277.05, 0.000, 2.347, 0.423, REMOTE MODE, 21, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.43, False, NaN, 123.25, 70.31, 104.00, 106.00, 100.00, 42.26, 27.32, 0.00, 68.63, 1, 0, 40.05, 30.47
10/19/2016, 14:40:38.134, 00:07:42, 290.974, 291.197, 267.31, 275.59, 0.000, 2.364, 0.416, REMOTE MODE, 22, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.44, False, NaN, 136.08, 70.66, 104.00, 106.00, 100.00, 43.26, 27.21, 0.00, 68.63, 1, 0, 41.27, 30.79
10/19/2016, 14:41:07.793, 00:08:11, 290.951, 291.175, 265.02, 274.16, 0.000, 2.361, 0.420, REMOTE MODE, 22, 70, 0.69661, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.44, False, NaN, 151.62, 71.00, 104.00, 106.00, 100.00, 44.28, 27.21, 0.00, 68.63, 1, 0, 42.26, 31.01
10/19/2016, 14:41:37.451, 00:08:41, 290.915, 291.144, 262.99, 272.75, 0.000, 2.361, 0.427, REMOTE MODE, 22, 70, 0.64538, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.45, False, NaN, 167.06, 71.35, 104.00, 106.00, 100.00, 45.19, 27.11, 0.00, 68.63, 1, 0, 43.26, 31.33
10/19/2016, 14:42:07.110, 00:09:11, 290.873, 291.103, 260.98, 271.35, 0.000, 2.367, 0.393, REMOTE MODE, 23, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.46, False, NaN, 184.17, 71.69, 104.00, 106.00, 100.00, 46.11, 27.01, 0.00, 68.63, 1, 0, 44.28, 31.65
10/19/2016, 14:42:36.768, 00:09:40, 290.821, 291.053, 259.08, 269.97, 0.000, 2.357, 0.420, REMOTE MODE, 22, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.47, False, NaN, 202.15, 72.04, 104.00, 106.00, 100.00, 47.05, 26.90, 0.91, 68.63, 1, 0, 45.19, 31.98
10/19/2016, 14:43:06.426, 00:10:10, 290.761, 290.998, 257.26, 268.58, 0.000, 2.357, 0.427, REMOTE MODE, 22, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.48, False, NaN, 221.29, 72.37, 104.00, 106.00, 100.00, 47.87, 26.80, 0.91, 68.63, 1, 0, 45.98, 32.30
10/19/2016, 14:43:36.084, 00:10:40, 290.691, 290.932, 255.35, 267.22, 0.000, 2.367, 0.406, REMOTE MODE, 23, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.50, False, NaN, 243.45, 72.72, 104.00, 106.00, 100.00, 48.84, 26.70, 0.91, 68.63, 1, 0, 46.78, 32.52
10/19/2016, 14:44:05.727, 00:11:09, 290.613, 290.858, 253.55, 265.89, 0.000, 2.371, 0.420, REMOTE MODE, 23, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.52, False, NaN, 266.78, 73.06, 104.00, 106.00, 100.00, 49.69, 26.49, 0.90, 68.63, 1, 0, 47.46, 32.85
10/19/2016, 14:44:35.386, 00:11:39, 290.526, 290.770, 251.79, 264.55, 0.000, 2.371, 0.423, REMOTE MODE, 23, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.54, False, NaN, 291.96, 73.40, 104.00, 106.00, 100.00, 50.40, 26.39, 0.91, 68.63, 1, 0, 48.15, 33.07
10/19/2016, 14:45:05.044, 00:12:09, 290.429, 290.675, 250.02, 263.20, 0.000, 2.378, 0.403, REMOTE MODE, 24, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.56, False, NaN, 319.91, 73.76, 104.00, 106.00, 100.00, 51.27, 26.28, 0.90, 68.63, 1, 0, 48.84, 33.40
10/19/2016, 14:45:34.703, 00:12:38, 290.321, 290.572, 248.28, 261.81, 0.000, 2.374, 0.396, REMOTE MODE, 24, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.59, False, NaN, 350.44, 74.13, 104.00, 106.00, 100.00, 52.16, 26.18, 0.90, 68.63, 1, 0, 49.54, 33.73
10/19/2016, 14:46:04.362, 00:13:08, 290.206, 290.461, 246.64, 260.51, 0.000, 2.367, 0.423, REMOTE MODE, 23, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.62, False, NaN, 383.29, 74.48, 104.00, 106.00, 100.00, 52.76, 25.98, 0.91, 68.63, 1, 0, 50.26, 33.95
10/19/2016, 14:46:34.020, 00:13:38, 290.080, 290.337, 244.99, 259.20, 0.000, 2.378, 0.406, REMOTE MODE, 24, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.65, False, NaN, 417.09, 74.83, 104.00, 106.00, 100.00, 53.52, 25.87, 0.90, 68.63, 1, 0, 50.84, 34.17
10/19/2016, 14:47:03.663, 00:14:07, 289.945, 290.205, 243.28, 257.90, 0.000, 2.378, 0.413, REMOTE MODE, 24, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.68, False, NaN, 456.99, 75.19, 104.00, 106.00, 100.00, 54.30, 25.77, 0.90, 68.63, 1, 0, 51.57, 34.51
10/19/2016, 14:47:33.322, 00:14:37, 289.800, 290.060, 241.74, 256.59, 0.000, 2.378, 0.416, REMOTE MODE, 24, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.72, False, NaN, 496.76, 75.56, 104.00, 106.00, 100.00, 54.92, 25.67, 0.91, 68.63, 1, 0, 52.16, 34.73
10/19/2016, 14:48:02.980, 00:15:06, 289.645, 289.909, 240.10, 255.25, 0.000, 2.378, 0.416, REMOTE MODE, 24, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - HIGH VAC PUMPING, False, False, ON, ON, Open, Closed, 3.00 K, True, 71.75, False, NaN, 543.12, 75.94, 104.00, 106.00, 100.00, 55.56, 25.56, 0.91, 68.63, 1, 0, 52.76, 34.95
10/19/2016, 14:48:32.639, 00:15:36, 289.482, 289.748, 238.61, 253.96, 0.000, 2.374, 0.416, REMOTE MODE, 24, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 71.79, False, NaN, 589.21, 76.31, 104.00, 106.00, 100.00, 56.20, 25.46, 0.91, 68.63, 1, 0, 53.37, 35.18
10/19/2016, 14:49:02.297, 00:16:06, 289.307, 289.579, 236.98, 252.68, 0.000, 2.374, 0.420, REMOTE MODE, 24, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 71.83, False, NaN, 644.57, 76.68, 104.00, 106.00, 100.00, 56.86, 25.36, 0.90, 68.63, 1, 0, 53.83, 35.40
10/19/2016, 14:49:31.956, 00:16:35, 289.128, 289.401, 235.48, 251.40, 0.000, 2.374, 0.423, REMOTE MODE, 24, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 71.88, False, NaN, 700.25, 77.05, 104.00, 106.00, 100.00, 57.52, 25.26, 0.90, 68.63, 1, 0, 54.30, 35.63
10/19/2016, 14:50:01.615, 00:17:05, 288.936, 289.207, 233.97, 250.10, 0.000, 2.384, 0.406, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 71.93, False, NaN, 761.88, 77.43, 104.00, 106.00, 100.00, 58.02, 25.15, 0.91, 68.63, 1, 0, 54.92, 35.85
10/19/2016, 14:50:31.273, 00:17:35, 288.736, 289.011, 232.47, 248.80, 0.000, 2.381, 0.410, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 71.98, False, NaN, 828.63, 77.83, 104.00, 106.00, 100.00, 58.53, 25.05, 0.91, 68.63, 1, 0, 55.56, 36.08
10/19/2016, 14:51:00.932, 00:18:04, 288.526, 288.804, 231.00, 247.44, 0.000, 2.381, 0.410, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.03, False, NaN, 899.81, 78.22, 104.00, 106.00, 100.00, 59.22, 25.05, 0.91, 68.63, 1, 0, 56.04, 36.31
10/19/2016, 14:51:30.590, 00:18:34, 288.305, 288.591, 229.49, 246.15, 0.000, 2.381, 0.410, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.08, False, NaN, 979.15, 78.61, 104.00, 106.00, 100.00, 59.57, 24.95, 0.91, 68.63, 1, 0, 56.53, 36.54
10/19/2016, 14:52:00.249, 00:19:04, 288.080, 288.376, 228.08, 244.85, 0.000, 2.381, 0.416, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.13, False, NaN, 1059.97, 79.01, 104.00, 106.00, 100.00, 60.10, 24.95, 0.91, 68.63, 1, 0, 57.02, 36.77
10/19/2016, 14:52:29.908, 00:19:33, 287.844, 288.127, 226.69, 243.56, 0.000, 2.384, 0.423, REMOTE MODE, 25, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.20, False, NaN, 1146.23, 79.40, 104.00, 106.00, 100.00, 60.45, 24.85, 0.91, 68.63, 1, 0, 57.35, 37.00
10/19/2016, 14:52:59.567, 00:20:03, 287.601, 287.887, 225.32, 242.28, 0.000, 2.381, 0.427, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.26, False, NaN, 1238.35, 79.82, 104.00, 106.00, 100.00, 60.99, 24.85, 0.91, 68.63, 1, 0, 57.86, 37.11
10/19/2016, 14:53:29.225, 00:20:33, 287.347, 287.641, 223.98, 240.96, 0.000, 2.378, 0.420, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.32, False, NaN, 1336.14, 80.21, 104.00, 106.00, 100.00, 61.35, 24.75, 0.91, 68.63, 1, 0, 58.19, 37.23
10/19/2016, 14:53:58.868, 00:21:02, 287.090, 287.385, 222.65, 239.70, 0.000, 2.378, 0.423, REMOTE MODE, 25, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.38, False, NaN, 1443.45, 80.62, 104.00, 106.00, 100.00, 61.72, 24.75, 0.91, 68.63, 1, 0, 58.53, 37.46
10/19/2016, 14:54:28.527, 00:21:32, 286.819, 287.121, 221.29, 238.45, 0.000, 2.374, 0.423, REMOTE MODE, 25, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.45, False, NaN, 1553.30, 81.02, 104.00, 106.00, 100.00, 62.08, 24.75, 0.91, 68.63, 1, 0, 58.88, 37.57
10/19/2016, 14:54:58.186, 00:22:02, 286.544, 286.838, 219.99, 237.21, 0.000, 2.374, 0.423, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.52, False, NaN, 1669.54, 81.43, 104.00, 106.00, 100.00, 62.46, 24.75, 0.91, 68.63, 1, 0, 59.22, 37.69
10/19/2016, 14:55:27.845, 00:22:31, 286.260, 286.560, 218.74, 235.98, 0.000, 2.381, 0.440, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.59, False, NaN, 1790.73, 81.84, 104.00, 106.00, 100.00, 62.83, 24.75, 0.91, 68.63, 1, 0, 59.39, 37.92
10/19/2016, 14:55:57.503, 00:23:01, 285.967, 286.271, 217.49, 234.70, 0.000, 2.381, 0.443, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.66, False, NaN, 1918.65, 82.27, 104.00, 106.00, 100.00, 62.83, 24.75, 0.91, 68.63, 2, 0, 59.39, 37.34
10/19/2016, 14:56:27.161, 00:23:31, 285.671, 285.978, 216.26, 233.48, 0.000, 2.381, 0.443, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.74, False, NaN, 2052.84, 82.68, 104.00, 106.00, 100.00, 63.02, 24.75, 0.90, 68.63, 2, 0, 59.05, 37.00
10/19/2016, 14:56:56.804, 00:24:00, 285.365, 285.677, 214.98, 232.27, 0.000, 2.374, 0.430, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.82, False, NaN, 2199.24, 83.10, 104.00, 106.00, 100.00, 63.02, 24.75, 0.90, 68.63, 2, 0, 59.05, 36.88
10/19/2016, 14:57:26.462, 00:24:30, 285.053, 285.369, 213.78, 231.06, 0.000, 2.371, 0.433, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.90, False, NaN, 2346.43, 83.52, 104.00, 106.00, 100.00, 63.02, 24.75, 0.90, 68.63, 2, 0, 59.05, 36.88
10/19/2016, 14:57:56.121, 00:25:00, 284.734, 285.044, 212.59, 229.86, 0.000, 2.371, 0.437, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 72.98, False, NaN, 2499.67, 83.94, 104.00, 106.00, 100.00, 63.02, 24.75, 0.90, 68.63, 2, 0, 59.05, 36.77
10/19/2016, 14:58:25.779, 00:25:29, 284.407, 284.722, 211.48, 228.62, 0.000, 2.378, 0.450, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.06, False, NaN, 2652.07, 84.39, 104.00, 106.00, 100.00, 63.21, 24.75, 0.89, 68.63, 2, 0, 59.05, 36.88
10/19/2016, 14:58:55.437, 00:25:59, 284.077, 284.396, 210.27, 227.43, 0.000, 2.378, 0.450, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.14, False, NaN, 2823.39, 84.81, 104.00, 106.00, 100.00, 63.21, 24.75, 0.89, 68.63, 2, 0, 59.05, 36.88
10/19/2016, 14:59:25.096, 00:26:29, 283.739, 284.062, 209.08, 226.24, 0.000, 2.378, 0.450, REMOTE MODE, 25, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.23, False, NaN, 2998.68, 85.25, 104.00, 106.00, 100.00, 63.21, 24.85, 0.90, 68.63, 2, 0, 59.22, 36.77
10/19/2016, 14:59:54.755, 00:26:58, 283.398, 283.723, 207.95, 225.10, 0.000, 2.371, 0.440, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.32, False, NaN, 3173.98, 85.66, 104.00, 106.00, 100.00, 63.40, 24.85, 0.89, 68.63, 2, 0, 59.22, 36.77
10/19/2016, 15:00:24.398, 00:27:28, 283.049, 283.367, 206.84, 223.88, 0.000, 2.371, 0.440, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.41, False, NaN, 3353.23, 86.11, 104.00, 106.00, 100.00, 63.40, 24.85, 0.89, 68.63, 2, 0, 59.22, 36.77
10/19/2016, 15:00:54.056, 00:27:58, 282.697, 283.016, 205.76, 222.71, 0.000, 2.371, 0.443, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.50, False, NaN, 3535.38, 86.57, 104.00, 106.00, 100.00, 63.40, 24.85, 0.89, 68.63, 2, 0, 59.22, 36.77
10/19/2016, 15:01:23.715, 00:28:27, 282.336, 282.660, 204.69, 221.49, 0.000, 2.371, 0.447, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.59, False, NaN, 3721.62, 87.01, 104.00, 106.00, 100.00, 63.59, 24.85, 0.89, 68.63, 2, 0, 59.22, 36.88
10/19/2016, 15:01:53.374, 00:28:57, 281.974, 282.302, 203.63, 220.33, 0.000, 2.374, 0.457, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.69, False, NaN, 3916.65, 87.45, 104.00, 106.00, 100.00, 63.59, 24.85, 0.89, 68.63, 2, 0, 59.22, 36.88
10/19/2016, 15:02:23.032, 00:29:27, 281.603, 281.935, 202.51, 219.18, 0.000, 2.374, 0.457, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.78, False, NaN, 4109.15, 87.89, 104.00, 106.00, 100.00, 63.59, 24.85, 0.89, 68.63, 2, 0, 59.39, 36.88
10/19/2016, 15:02:52.690, 00:29:56, 281.228, 281.552, 201.47, 218.04, 0.000, 2.371, 0.457, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.88, False, NaN, 4302.30, 88.34, 104.00, 106.00, 100.00, 63.59, 24.85, 0.89, 68.63, 2, 0, 59.39, 36.88
10/19/2016, 15:03:22.349, 00:30:26, 280.852, 281.178, 200.45, 216.91, 0.000, 2.367, 0.450, REMOTE MODE, 25, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 73.98, False, NaN, 4498.14, 88.78, 104.00, 106.00, 100.00, 63.59, 24.85, 0.89, 68.63, 2, 0, 59.39, 36.88
10/19/2016, 15:03:52.007, 00:30:56, 280.467, 280.801, 199.46, 215.75, 0.000, 2.367, 0.454, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.08, False, NaN, 4692.21, 89.25, 104.00, 106.00, 100.00, 63.78, 24.85, 0.89, 68.63, 2, 0, 59.39, 36.88
10/19/2016, 15:04:21.666, 00:31:25, 280.084, 280.415, 198.47, 214.64, 0.000, 2.367, 0.457, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.18, False, NaN, 4886.64, 89.70, 104.00, 106.00, 100.00, 63.78, 24.95, 0.89, 68.63, 2, 0, 59.39, 37.00
10/19/2016, 15:04:51.325, 00:31:55, 279.690, 280.031, 197.44, 213.53, 0.000, 2.371, 0.460, REMOTE MODE, 25, 70, 0.82723, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.28, False, NaN, 5087.58, 90.15, 104.00, 106.00, 100.00, 63.78, 24.95, 0.89, 68.63, 2, 0, 59.39, 37.00
10/19/2016, 15:05:20.983, 00:32:25, 279.300, 279.639, 196.44, 212.44, 0.000, 2.367, 0.460, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.39, False, NaN, 5281.23, 90.61, 104.00, 106.00, 100.00, 63.78, 24.95, 0.89, 68.63, 2, 0, 59.39, 37.00
10/19/2016, 15:05:50.641, 00:32:54, 278.899, 279.232, 195.50, 211.36, 0.000, 2.367, 0.460, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.49, False, NaN, 5469.87, 91.06, 104.00, 106.00, 100.00, 63.97, 24.95, 0.88, 68.63, 2, 0, 59.39, 37.00
10/19/2016, 15:06:20.300, 00:33:24, 278.500, 278.847, 194.55, 210.29, 0.000, 2.367, 0.457, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.60, False, NaN, 5661.32, 91.53, 104.00, 106.00, 100.00, 63.97, 24.95, 0.89, 68.63, 2, 0, 59.57, 37.00
10/19/2016, 15:06:49.959, 00:33:53, 278.093, 278.433, 193.66, 209.18, 0.000, 2.367, 0.464, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.71, False, NaN, 5842.35, 91.99, 104.00, 106.00, 100.00, 63.97, 24.95, 0.89, 68.63, 2, 0, 59.57, 37.23
10/19/2016, 15:07:19.602, 00:34:23, 277.688, 278.028, 192.74, 208.12, 0.000, 2.367, 0.467, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.81, False, NaN, 6034.96, 92.45, 104.00, 106.00, 100.00, 63.97, 24.95, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:07:49.260, 00:34:53, 277.274, 277.622, 191.80, 207.06, 0.000, 2.367, 0.467, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 74.92, False, NaN, 6211.18, 92.91, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:08:18.919, 00:35:22, 276.858, 277.194, 190.85, 206.03, 0.000, 2.364, 0.464, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.04, False, NaN, 6386.28, 93.37, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:08:48.577, 00:35:52, 276.443, 276.780, 189.96, 204.98, 0.000, 2.364, 0.464, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.15, False, NaN, 6557.55, 93.84, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.00
10/19/2016, 15:09:18.236, 00:36:22, 276.021, 276.364, 189.10, 203.91, 0.000, 2.364, 0.460, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.26, False, NaN, 6724.43, 94.32, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:09:47.894, 00:36:51, 275.603, 275.944, 188.31, 202.88, 0.000, 2.367, 0.471, REMOTE MODE, 25, 70, 0.94553, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.37, False, NaN, 6875.79, 94.79, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:10:17.552, 00:37:21, 275.179, 275.524, 187.39, 201.86, 0.000, 2.367, 0.474, REMOTE MODE, 25, 70, 0.94553, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.49, False, NaN, 7045.50, 95.26, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:10:47.195, 00:37:51, 274.762, 275.103, 186.57, 200.84, 0.000, 2.367, 0.477, REMOTE MODE, 25, 70, 0.96376, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.60, False, NaN, 7193.93, 95.73, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:11:16.853, 00:38:20, 274.336, 274.668, 185.68, 199.83, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 0.96376, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.72, False, NaN, 7340.80, 96.20, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:11:46.512, 00:38:50, 273.915, 274.246, 184.84, 198.84, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.84, False, NaN, 7479.61, 96.68, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:12:16.171, 00:39:20, 273.493, 273.823, 184.03, 197.82, 0.000, 2.361, 0.467, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 75.95, False, NaN, 7615.88, 97.15, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:12:45.829, 00:39:49, 273.065, 273.399, 183.27, 196.85, 0.000, 2.361, 0.471, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.07, False, NaN, 7748.98, 97.62, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:13:15.488, 00:40:19, 272.635, 272.976, 182.47, 195.89, 0.000, 2.364, 0.481, REMOTE MODE, 25, 70, 1.02058, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.19, False, NaN, 7870.74, 98.10, 104.00, 106.00, 100.00, 63.97, 25.05, 0.89, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:13:45.146, 00:40:49, 272.204, 272.532, 181.70, 194.93, 0.000, 2.364, 0.484, REMOTE MODE, 25, 70, 1.02058, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.31, False, NaN, 7989.11, 98.57, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:14:14.789, 00:41:18, 271.781, 272.108, 180.93, 193.99, 0.000, 2.364, 0.487, REMOTE MODE, 25, 70, 1.04025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.43, False, NaN, 8101.51, 99.04, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:14:44.447, 00:41:48, 271.349, 271.680, 180.11, 193.02, 0.000, 2.357, 0.471, REMOTE MODE, 25, 70, 1.04025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.55, False, NaN, 8208.98, 99.54, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:15:14.106, 00:42:18, 270.923, 271.254, 179.35, 192.09, 0.000, 2.357, 0.474, REMOTE MODE, 25, 70, 1.06031, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.67, False, NaN, 8311.31, 100.01, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:15:43.765, 00:42:47, 270.492, 270.826, 178.58, 191.16, 0.000, 2.357, 0.477, REMOTE MODE, 25, 70, 1.06031, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.79, False, NaN, 8414.66, 100.49, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:16:13.424, 00:43:17, 270.065, 270.400, 177.88, 190.25, 0.000, 2.364, 0.491, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 76.92, False, NaN, 8505.24, 100.97, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:16:43.082, 00:43:47, 269.632, 269.955, 177.18, 189.35, 0.000, 2.361, 0.491, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.04, False, NaN, 8593.83, 101.45, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.57, 37.23
10/19/2016, 15:17:12.726, 00:44:16, 269.206, 269.527, 176.50, 188.45, 0.000, 2.361, 0.487, REMOTE MODE, 25, 70, 1.10158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.17, False, NaN, 8675.21, 101.95, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.57, 37.11
10/19/2016, 15:17:42.384, 00:44:46, 268.773, 269.100, 175.74, 187.52, 0.000, 2.354, 0.481, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.29, False, NaN, 8760.22, 102.43, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:18:12.043, 00:45:16, 268.347, 268.672, 175.00, 186.63, 0.000, 2.357, 0.481, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.41, False, NaN, 8834.18, 102.91, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:18:41.701, 00:45:45, 267.915, 268.245, 174.21, 185.75, 0.000, 2.357, 0.484, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.54, False, NaN, 8912.95, 103.39, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:19:11.360, 00:46:15, 267.483, 267.801, 173.62, 184.88, 0.000, 2.357, 0.487, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.67, False, NaN, 8973.11, 103.88, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.23
10/19/2016, 15:19:41.019, 00:46:45, 267.056, 267.374, 172.95, 184.01, 0.000, 2.357, 0.491, REMOTE MODE, 25, 70, 1.14447, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.79, False, NaN, 9038.99, 104.36, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:20:10.678, 00:47:14, 266.625, 266.946, 172.33, 183.11, 0.000, 2.357, 0.491, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 77.92, False, NaN, 9097.52, 104.86, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.23
10/19/2016, 15:20:40.320, 00:47:44, 266.198, 266.520, 171.61, 182.25, 0.000, 2.357, 0.491, REMOTE MODE, 25, 70, 1.14447, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.04, False, NaN, 9162.20, 105.35, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:21:09.979, 00:48:13, 265.768, 266.095, 170.99, 181.40, 0.000, 2.354, 0.491, REMOTE MODE, 25, 70, 1.14447, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.17, False, NaN, 9213.71, 105.84, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:21:39.637, 00:48:43, 265.343, 265.669, 170.29, 180.56, 0.000, 2.354, 0.491, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.30, False, NaN, 9267.46, 106.32, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.23
10/19/2016, 15:22:09.296, 00:49:13, 264.913, 265.226, 169.68, 179.73, 0.000, 2.357, 0.494, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.43, False, NaN, 9310.76, 106.80, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.39, 37.23
10/19/2016, 15:22:38.954, 00:49:42, 264.490, 264.802, 169.01, 178.91, 0.000, 2.357, 0.494, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.56, False, NaN, 9358.75, 107.29, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:23:08.613, 00:50:12, 264.061, 264.378, 168.41, 178.06, 0.000, 2.354, 0.491, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.68, False, NaN, 9401.47, 107.80, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:23:38.271, 00:50:42, 263.638, 263.955, 167.75, 177.26, 0.000, 2.351, 0.491, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.81, False, NaN, 9444.06, 108.28, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:24:07.914, 00:51:11, 263.210, 263.531, 167.22, 176.46, 0.000, 2.351, 0.487, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 78.94, False, NaN, 9482.36, 108.77, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:24:37.572, 00:51:41, 262.788, 263.111, 166.63, 175.68, 0.000, 2.354, 0.501, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.07, False, NaN, 9519.70, 109.26, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:25:07.231, 00:52:11, 262.361, 262.671, 166.08, 174.90, 0.000, 2.354, 0.501, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.20, False, NaN, 9552.10, 109.74, 104.00, 106.00, 100.00, 63.97, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.11
10/19/2016, 15:25:36.889, 00:52:40, 261.946, 262.252, 165.44, 174.12, 0.000, 2.357, 0.504, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.33, False, NaN, 9587.12, 110.25, 104.00, 106.00, 100.00, 63.97, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.23
10/19/2016, 15:26:06.548, 00:53:10, 261.516, 261.830, 164.81, 173.33, 0.000, 2.351, 0.494, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.46, False, NaN, 9618.10, 110.74, 104.00, 106.00, 100.00, 64.17, 25.05, 0.88, 68.63, 2, 0, 59.39, 37.34
10/19/2016, 15:26:36.206, 00:53:40, 261.092, 261.411, 164.26, 172.57, 0.000, 2.351, 0.494, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.59, False, NaN, 9645.36, 111.22, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.63, 2, 0, 59.39, 37.34
10/19/2016, 15:27:05.865, 00:54:09, 260.674, 260.992, 163.61, 171.84, 0.000, 2.351, 0.494, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.72, False, NaN, 9677.77, 111.69, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:27:35.508, 00:54:39, 260.251, 260.558, 163.13, 171.06, 0.000, 2.347, 0.494, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.86, False, NaN, 9701.09, 112.20, 104.00, 106.00, 100.00, 64.17, 25.15, 0.88, 68.96, 2, 0, 59.57, 37.57
10/19/2016, 15:28:05.167, 00:55:09, 259.833, 260.140, 162.59, 170.32, 0.000, 2.354, 0.511, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 79.99, False, NaN, 9725.96, 112.69, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 68.63, 2, 0, 59.57, 37.46
10/19/2016, 15:28:34.825, 00:55:38, 259.412, 259.723, 162.13, 169.55, 0.000, 2.354, 0.511, REMOTE MODE, 25, 70, 1.18902, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.12, False, NaN, 9746.31, 113.20, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 68.96, 2, 0, 59.57, 37.57
10/19/2016, 15:29:04.483, 00:56:08, 258.997, 259.307, 161.48, 168.82, 0.000, 2.354, 0.514, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.25, False, NaN, 9773.51, 113.69, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 68.96, 2, 0, 59.57, 37.69
10/19/2016, 15:29:34.142, 00:56:38, 258.577, 258.893, 161.06, 168.09, 0.000, 2.347, 0.498, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.38, False, NaN, 9790.30, 114.18, 104.00, 106.00, 100.00, 64.36, 25.26, 0.88, 68.63, 2, 0, 59.57, 37.69
10/19/2016, 15:30:03.801, 00:57:07, 258.164, 258.478, 160.28, 167.36, 0.000, 2.347, 0.501, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.51, False, NaN, 9817.69, 114.67, 104.00, 106.00, 100.00, 64.36, 25.26, 0.88, 68.63, 2, 0, 59.57, 37.57
10/19/2016, 15:30:33.459, 00:57:37, 257.746, 258.049, 159.95, 166.64, 0.000, 2.347, 0.504, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.64, False, NaN, 9828.80, 115.16, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.63, 2, 0, 59.57, 37.57
10/19/2016, 15:31:03.103, 00:58:07, 257.333, 257.635, 159.36, 165.93, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.78, False, NaN, 9848.89, 115.67, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.96, 2, 0, 59.57, 37.69
10/19/2016, 15:31:32.761, 00:58:36, 256.916, 257.224, 158.93, 165.19, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 80.91, False, NaN, 9863.37, 116.16, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.96, 2, 0, 59.57, 37.57
10/19/2016, 15:32:02.419, 00:59:06, 256.505, 256.813, 158.30, 164.52, 0.000, 2.351, 0.514, REMOTE MODE, 25, 70, 1.14447, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.04, False, NaN, 9882.30, 116.64, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.63, 2, 0, 59.57, 37.57
10/19/2016, 15:32:32.078, 00:59:36, 256.091, 256.403, 157.96, 163.82, 0.000, 2.344, 0.504, REMOTE MODE, 25, 70, 1.14447, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.17, False, NaN, 9894.81, 117.13, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.96, 2, 0, 59.57, 37.46
10/19/2016, 15:33:01.737, 01:00:05, 255.677, 255.977, 157.22, 163.11, 0.000, 2.344, 0.508, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.31, False, NaN, 9917.07, 117.64, 104.00, 106.00, 100.00, 64.36, 25.36, 0.88, 68.63, 2, 0, 59.57, 37.46
10/19/2016, 15:33:31.395, 01:00:35, 255.267, 255.583, 157.01, 162.43, 0.000, 2.347, 0.508, REMOTE MODE, 25, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.43, False, NaN, 9922.95, 118.13, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 68.96, 2, 0, 59.57, 37.46
10/19/2016, 15:34:01.053, 01:01:05, 254.854, 255.159, 156.44, 161.73, 0.000, 2.347, 0.511, REMOTE MODE, 25, 70, 1.10158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.57, False, NaN, 9938.61, 118.64, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 68.96, 2, 0, 59.39, 37.34
10/19/2016, 15:34:30.696, 01:01:34, 254.447, 254.751, 156.05, 161.06, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.70, False, NaN, 9948.47, 119.14, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:35:00.355, 01:02:04, 254.035, 254.344, 155.42, 160.40, 0.000, 2.347, 0.518, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.83, False, NaN, 9963.15, 119.63, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:35:30.014, 01:02:34, 253.629, 253.936, 154.94, 159.74, 0.000, 2.347, 0.514, REMOTE MODE, 25, 70, 1.08075, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 81.97, False, NaN, 9974.21, 120.12, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:35:59.672, 01:03:03, 253.219, 253.515, 154.37, 159.09, 0.000, 2.344, 0.514, REMOTE MODE, 25, 70, 1.06031, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.10, False, NaN, 9987.34, 120.62, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.34
10/19/2016, 15:36:29.331, 01:03:33, 252.814, 253.109, 154.14, 158.45, 0.000, 2.344, 0.514, REMOTE MODE, 25, 70, 1.04025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.24, False, NaN, 9992.36, 121.13, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:36:58.989, 01:04:03, 252.405, 252.706, 153.59, 157.78, 0.000, 2.347, 0.518, REMOTE MODE, 25, 70, 1.02058, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.37, False, NaN, 10004.64, 121.63, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.34
10/19/2016, 15:37:28.632, 01:04:32, 252.001, 252.300, 153.13, 157.14, 0.000, 2.347, 0.518, REMOTE MODE, 25, 70, 1.02058, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.50, False, NaN, 10014.39, 122.13, 104.00, 106.00, 100.00, 64.17, 25.56, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:37:58.291, 01:05:02, 251.593, 251.897, 152.81, 156.51, 0.000, 2.344, 0.518, REMOTE MODE, 25, 70, 1.00127, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.64, False, NaN, 10020.65, 122.62, 104.00, 106.00, 100.00, 64.17, 25.56, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:38:27.949, 01:05:31, 251.190, 251.492, 152.24, 155.88, 0.000, 2.344, 0.514, REMOTE MODE, 25, 70, 1.00127, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.77, False, NaN, 10031.66, 123.12, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:38:57.608, 01:06:01, 250.782, 251.073, 151.81, 155.26, 0.000, 2.340, 0.514, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 82.91, False, NaN, 10039.38, 123.62, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 68.96, 2, 0, 59.39, 37.46
10/19/2016, 15:39:27.267, 01:06:31, 250.379, 250.669, 151.35, 154.61, 0.000, 2.344, 0.525, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.04, False, NaN, 10047.25, 124.13, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.46
10/19/2016, 15:39:56.925, 01:07:00, 249.972, 250.267, 150.92, 154.00, 0.000, 2.347, 0.525, REMOTE MODE, 25, 70, 0.98234, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.18, False, NaN, 10054.18, 124.63, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.46
