Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 15:40:26.584, 01:07:30, 249.569, 249.864, 150.44, 153.39, 0.000, 2.347, 0.528, REMOTE MODE, 25, 70, 0.94553, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.31, False, NaN, 10061.71, 125.13, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:40:56.227, 01:08:00, 249.170, 249.467, 150.19, 152.77, 0.000, 2.344, 0.518, REMOTE MODE, 25, 70, 0.94553, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.44, False, NaN, 10065.67, 125.63, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:41:25.886, 01:08:29, 248.770, 249.055, 149.42, 152.17, 0.000, 2.340, 0.518, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.58, False, NaN, 10077.60, 126.13, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:41:55.545, 01:08:59, 248.375, 248.660, 149.20, 151.56, 0.000, 2.340, 0.514, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.72, False, NaN, 10080.92, 126.64, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:42:25.203, 01:09:29, 247.975, 248.266, 148.79, 150.93, 0.000, 2.344, 0.528, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.85, False, NaN, 10086.78, 127.16, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:42:54.862, 01:09:58, 247.582, 247.872, 148.56, 150.33, 0.000, 2.344, 0.531, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 83.99, False, NaN, 10090.06, 127.67, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:43:24.520, 01:10:28, 247.184, 247.480, 147.95, 149.74, 0.000, 2.344, 0.535, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.12, False, NaN, 10098.22, 128.17, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.46
10/19/2016, 15:43:54.178, 01:10:58, 246.792, 247.087, 147.75, 149.15, 0.000, 2.337, 0.518, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.26, False, NaN, 10100.89, 128.68, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:44:23.837, 01:11:27, 246.397, 246.683, 146.68, 148.56, 0.000, 2.337, 0.518, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.40, False, NaN, 10113.69, 129.19, 104.00, 106.00, 100.00, 64.17, 25.46, 0.87, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:44:53.496, 01:11:57, 246.006, 246.292, 146.92, 147.96, 0.000, 2.337, 0.521, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.53, False, NaN, 10110.91, 129.71, 104.00, 106.00, 100.00, 63.97, 25.46, 0.88, 68.96, 2, 0, 59.22, 37.34
10/19/2016, 15:45:23.155, 01:12:27, 245.612, 245.903, 146.29, 147.39, 0.000, 2.337, 0.521, REMOTE MODE, 25, 70, 0.82723, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.67, False, NaN, 10118.14, 130.22, 104.00, 106.00, 100.00, 63.97, 25.46, 0.88, 69.29, 2, 0, 59.22, 37.34
10/19/2016, 15:45:52.814, 01:12:56, 245.218, 245.514, 146.10, 146.81, 0.000, 2.344, 0.538, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.81, False, NaN, 10120.20, 130.74, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:46:22.473, 01:13:26, 244.829, 245.139, 145.48, 146.25, 0.000, 2.340, 0.538, REMOTE MODE, 25, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 84.94, False, NaN, 10127.03, 131.25, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:46:52.132, 01:13:56, 244.436, 244.721, 145.10, 145.69, 0.000, 2.340, 0.538, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.09, False, NaN, 10131.09, 131.76, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:47:21.774, 01:14:25, 244.048, 244.333, 144.74, 145.12, 0.000, 2.334, 0.525, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.23, False, NaN, 10134.86, 132.28, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:47:51.433, 01:14:55, 243.656, 243.945, 144.58, 144.54, 0.000, 2.334, 0.528, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.36, False, NaN, 10136.46, 132.82, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:48:21.092, 01:15:25, 243.269, 243.560, 143.94, 144.01, 0.000, 2.334, 0.528, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.50, False, NaN, 10142.75, 133.32, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:48:50.750, 01:15:54, 242.876, 243.173, 143.51, 143.43, 0.000, 2.340, 0.541, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.64, False, NaN, 10146.72, 133.86, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:49:20.409, 01:16:24, 242.489, 242.786, 143.13, 142.88, 0.000, 2.337, 0.541, REMOTE MODE, 25, 70, 0.69661, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.79, False, NaN, 10150.20, 134.38, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.23
10/19/2016, 15:49:50.067, 01:16:54, 242.097, 242.385, 142.70, 142.33, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 0.67051, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 85.93, False, NaN, 10153.87, 134.91, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:50:19.710, 01:17:23, 241.710, 241.998, 142.00, 141.78, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.07, False, NaN, 10159.71, 135.46, 104.00, 106.00, 100.00, 63.97, 25.46, 0.87, 69.29, 2, 0, 59.05, 37.23
10/19/2016, 15:50:49.369, 01:17:53, 241.318, 241.609, 142.19, 141.21, 0.000, 2.334, 0.535, REMOTE MODE, 25, 70, 0.64538, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.21, False, NaN, 10158.09, 135.99, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.34
10/19/2016, 15:51:19.027, 01:18:23, 240.924, 241.222, 141.49, 140.66, 0.000, 2.334, 0.535, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.35, False, NaN, 10163.76, 136.53, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 59.05, 37.34
10/19/2016, 15:51:48.686, 01:18:52, 240.536, 240.835, 141.05, 140.12, 0.000, 2.334, 0.538, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.49, False, NaN, 10167.23, 137.07, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 59.05, 37.23
10/19/2016, 15:52:18.344, 01:19:22, 240.142, 240.432, 141.03, 139.57, 0.000, 2.337, 0.541, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.64, False, NaN, 10167.38, 137.61, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:52:48.003, 01:19:52, 239.757, 240.042, 140.25, 139.03, 0.000, 2.334, 0.541, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.79, False, NaN, 10173.26, 138.15, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:53:17.662, 01:20:21, 239.357, 239.652, 139.86, 138.46, 0.000, 2.334, 0.538, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 86.93, False, NaN, 10176.12, 138.72, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:53:47.305, 01:20:51, 238.965, 239.262, 139.44, 137.91, 0.000, 2.334, 0.541, REMOTE MODE, 25, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.08, False, NaN, 10179.04, 139.27, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.11
10/19/2016, 15:54:16.964, 01:21:20, 238.567, 238.870, 139.00, 137.37, 0.000, 2.334, 0.545, REMOTE MODE, 25, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.23, False, NaN, 10181.99, 139.82, 104.00, 106.00, 100.00, 63.97, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:54:46.622, 01:21:50, 238.173, 238.475, 138.55, 136.84, 0.000, 2.337, 0.545, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.38, False, NaN, 10184.93, 140.38, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:55:16.280, 01:22:20, 237.773, 238.066, 138.53, 136.30, 0.000, 2.334, 0.548, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.53, False, NaN, 10185.11, 140.94, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:55:45.939, 01:22:49, 237.376, 237.670, 136.82, 135.76, 0.000, 2.330, 0.538, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.68, False, NaN, 10195.64, 141.53, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:56:15.597, 01:23:19, 236.973, 237.273, 137.26, 135.21, 0.000, 2.330, 0.538, REMOTE MODE, 25, 70, 449.00970, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.83, False, NaN, 10193.03, 142.10, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.29, 2, 0, 58.88, 37.23
10/19/2016, 15:56:45.256, 01:23:49, 236.572, 236.872, 136.81, 134.68, 0.000, 2.327, 0.538, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 87.98, False, NaN, 10201.09, 142.68, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.23
10/19/2016, 15:57:14.899, 01:24:18, 236.165, 236.471, 136.79, 134.14, 0.000, 2.334, 0.552, REMOTE MODE, 25, 70, 424.01130, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.14, False, NaN, 10195.86, 143.26, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.23
10/19/2016, 15:57:44.557, 01:24:48, 235.760, 236.067, 135.90, 133.61, 0.000, 2.334, 0.552, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.30, False, NaN, 10200.96, 143.84, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.29, 2, 0, 58.70, 37.11
10/19/2016, 15:58:14.216, 01:25:18, 235.348, 235.644, 135.43, 133.07, 0.000, 2.334, 0.555, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.46, False, NaN, 10203.53, 144.43, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.23
10/19/2016, 15:58:43.874, 01:25:47, 234.933, 235.237, 133.94, 132.53, 0.000, 2.327, 0.541, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.61, False, NaN, 10211.32, 145.03, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 15:59:13.533, 01:26:17, 234.521, 234.825, 134.98, 131.98, 0.000, 2.327, 0.541, REMOTE MODE, 25, 70, 370.96050, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.77, False, NaN, 10205.97, 145.65, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 15:59:43.191, 01:26:47, 234.100, 234.411, 133.98, 131.44, 0.000, 2.324, 0.541, REMOTE MODE, 25, 70, 357.06080, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 88.94, False, NaN, 10211.14, 146.26, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 16:00:12.850, 01:27:16, 233.681, 233.993, 133.49, 130.89, 0.000, 2.334, 0.558, REMOTE MODE, 25, 70, 337.18160, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.10, False, NaN, 10213.61, 146.88, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 16:00:42.493, 01:27:46, 233.254, 233.573, 132.99, 130.35, 0.000, 2.330, 0.558, REMOTE MODE, 25, 70, 330.80430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.26, False, NaN, 10216.07, 147.50, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 16:01:12.151, 01:28:16, 232.828, 233.130, 132.44, 129.80, 0.000, 2.330, 0.562, REMOTE MODE, 25, 70, 318.40890, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.44, False, NaN, 10218.69, 148.12, 104.00, 106.00, 100.00, 63.78, 25.36, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 16:01:41.809, 01:28:45, 232.393, 232.702, 131.97, 129.22, 0.000, 2.324, 0.545, REMOTE MODE, 25, 70, 300.68170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.61, False, NaN, 10220.93, 148.78, 104.00, 106.00, 100.00, 63.78, 25.26, 0.87, 69.63, 2, 0, 58.70, 37.11
10/19/2016, 16:02:11.468, 01:29:15, 231.960, 232.268, 131.39, 128.66, 0.000, 2.324, 0.545, REMOTE MODE, 25, 70, 283.94140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.78, False, NaN, 10223.58, 149.43, 104.00, 106.00, 100.00, 63.78, 25.36, 0.86, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:02:41.127, 01:29:45, 231.515, 231.832, 131.37, 128.10, 0.000, 2.324, 0.548, REMOTE MODE, 25, 70, 273.30220, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 89.95, False, NaN, 10223.66, 150.08, 104.00, 106.00, 100.00, 63.78, 25.26, 0.86, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:03:10.786, 01:30:14, 231.073, 231.390, 130.26, 127.54, 0.000, 2.324, 0.552, REMOTE MODE, 25, 70, 258.08630, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 90.13, False, NaN, 10228.60, 150.74, 104.00, 106.00, 100.00, 63.78, 25.36, 0.86, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:03:40.429, 01:30:44, 230.619, 230.927, 130.38, 126.96, 0.000, 2.327, 0.565, REMOTE MODE, 25, 70, 243.71720, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 90.31, False, NaN, 10228.10, 151.41, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:04:10.087, 01:31:14, 230.166, 230.473, 127.88, 126.38, 0.000, 2.327, 0.565, REMOTE MODE, 25, 70, 225.79540, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 90.50, False, NaN, 10238.67, 152.12, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:04:39.745, 01:31:43, 229.701, 230.015, 129.23, 125.78, 0.000, 2.324, 0.565, REMOTE MODE, 25, 70, 213.22440, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 90.68, False, NaN, 10233.05, 152.80, 104.00, 106.00, 100.00, 63.78, 25.36, 0.86, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:05:09.403, 01:32:13, 229.236, 229.552, 127.96, 125.17, 0.000, 2.320, 0.555, REMOTE MODE, 25, 70, 201.35330, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 90.87, False, NaN, 10241.16, 153.50, 104.00, 106.00, 100.00, 63.59, 25.26, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:05:39.061, 01:32:43, 228.759, 229.082, 128.02, 124.57, 0.000, 2.320, 0.558, REMOTE MODE, 25, 70, 190.14280, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 91.06, False, NaN, 10238.09, 154.21, 104.00, 106.00, 100.00, 63.78, 25.26, 0.86, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:06:08.720, 01:33:12, 228.287, 228.605, 126.66, 123.96, 0.000, 2.320, 0.558, REMOTE MODE, 25, 70, 179.55670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 91.26, False, NaN, 10243.59, 154.93, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:06:38.379, 01:33:42, 227.792, 228.103, 126.06, 123.34, 0.000, 2.324, 0.569, REMOTE MODE, 25, 70, 172.82880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 91.46, False, NaN, 10245.97, 155.66, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:07:08.037, 01:34:12, 227.293, 227.612, 124.04, 122.70, 0.000, 2.324, 0.569, REMOTE MODE, 25, 70, 163.20660, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 91.66, False, NaN, 10253.80, 156.43, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:07:37.680, 01:34:41, 226.795, 227.113, 125.42, 122.07, 0.000, 2.320, 0.569, REMOTE MODE, 25, 70, 160.11980, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 91.86, False, NaN, 10248.47, 157.19, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.63, 2, 0, 58.36, 37.11
10/19/2016, 16:08:07.339, 01:35:11, 226.284, 226.606, 124.03, 121.44, 0.000, 2.320, 0.565, REMOTE MODE, 25, 70, 148.34530, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 92.07, False, NaN, 10253.85, 157.95, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.63, 2, 0, 58.36, 37.11
10/19/2016, 16:08:36.998, 01:35:41, 225.775, 226.098, 123.32, 120.80, 0.000, 2.317, 0.565, REMOTE MODE, 25, 70, 140.08620, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 92.28, False, NaN, 10256.53, 158.74, 104.00, 106.00, 100.00, 63.59, 25.36, 0.87, 69.63, 2, 0, 58.53, 37.11
10/19/2016, 16:09:06.656, 01:36:10, 225.253, 225.562, 122.62, 120.15, 0.000, 2.320, 0.569, REMOTE MODE, 25, 70, 132.28700, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 92.50, False, NaN, 10259.19, 159.53, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:09:36.314, 01:36:40, 224.731, 225.039, 121.87, 119.50, 0.000, 2.320, 0.572, REMOTE MODE, 25, 70, 122.55910, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 92.72, False, NaN, 10262.03, 160.34, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:10:05.973, 01:37:09, 224.194, 224.507, 121.13, 118.81, 0.000, 2.317, 0.572, REMOTE MODE, 25, 70, 115.73570, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 92.95, False, NaN, 10264.77, 161.20, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:10:35.631, 01:37:39, 223.657, 223.970, 120.90, 118.14, 0.000, 2.317, 0.569, REMOTE MODE, 25, 70, 107.22510, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 93.17, False, NaN, 10265.65, 162.05, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:11:05.290, 01:38:09, 223.106, 223.425, 119.58, 117.46, 0.000, 2.317, 0.569, REMOTE MODE, 25, 70, 101.25540, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 93.41, False, NaN, 10270.57, 162.90, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:11:34.948, 01:38:38, 222.552, 222.871, 118.82, 116.77, 0.000, 2.314, 0.565, REMOTE MODE, 25, 70, 95.61795, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 93.66, False, NaN, 10273.41, 163.78, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:12:04.607, 01:39:08, 221.984, 222.289, 118.72, 116.07, 0.000, 2.317, 0.579, REMOTE MODE, 25, 70, 90.29447, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 93.90, False, NaN, 10273.79, 164.67, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.36, 37.00
10/19/2016, 16:12:34.265, 01:39:38, 221.415, 221.719, 116.49, 115.37, 0.000, 2.317, 0.582, REMOTE MODE, 25, 70, 85.26738, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 94.15, False, NaN, 10282.11, 165.62, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.19, 37.00
10/19/2016, 16:13:03.924, 01:40:07, 220.831, 221.142, 116.42, 114.62, 0.000, 2.317, 0.582, REMOTE MODE, 25, 70, 80.52016, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 94.40, False, NaN, 10282.39, 166.55, 104.00, 106.00, 100.00, 63.59, 25.26, 0.86, 69.96, 2, 0, 58.36, 37.11
10/19/2016, 16:13:33.581, 01:40:37, 220.238, 220.578, 114.15, 113.90, 0.000, 2.310, 0.572, REMOTE MODE, 25, 70, 76.03716, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 94.65, False, NaN, 10290.95, 167.50, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:14:03.239, 01:41:07, 219.644, 219.962, 115.37, 113.18, 0.000, 2.310, 0.572, REMOTE MODE, 25, 70, 70.44576, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 94.92, False, NaN, 10286.35, 168.47, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:14:32.882, 01:41:36, 219.034, 219.336, 113.82, 112.46, 0.000, 2.307, 0.572, REMOTE MODE, 25, 70, 65.26553, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 95.20, False, NaN, 10292.23, 169.46, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:15:02.540, 01:42:06, 218.423, 218.725, 113.73, 111.73, 0.000, 2.317, 0.589, REMOTE MODE, 25, 70, 61.63190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 95.48, False, NaN, 10292.60, 170.47, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:15:32.199, 01:42:36, 217.796, 218.105, 111.22, 110.96, 0.000, 2.317, 0.592, REMOTE MODE, 25, 70, 57.09974, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 95.76, False, NaN, 10302.32, 171.55, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.00
10/19/2016, 16:16:01.857, 01:43:05, 217.169, 217.476, 111.29, 110.22, 0.000, 2.314, 0.596, REMOTE MODE, 25, 70, 53.92074, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 96.04, False, NaN, 10302.03, 172.60, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:16:31.516, 01:43:35, 216.525, 216.840, 108.99, 109.48, 0.000, 2.314, 0.596, REMOTE MODE, 25, 70, 50.91873, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 96.33, False, NaN, 10311.21, 173.68, 104.00, 106.00, 100.00, 63.59, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:17:01.174, 01:44:05, 215.880, 216.196, 110.16, 108.72, 0.000, 2.303, 0.579, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 96.63, False, NaN, 10306.51, 174.78, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.11
10/19/2016, 16:17:30.833, 01:44:34, 215.219, 215.516, 108.56, 107.96, 0.000, 2.307, 0.582, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 96.95, False, NaN, 10312.98, 175.90, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.19, 37.00
10/19/2016, 16:18:00.491, 01:45:04, 214.558, 214.853, 108.34, 107.23, 0.000, 2.314, 0.599, REMOTE MODE, 25, 70, 42.06778, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 97.26, False, NaN, 10313.87, 177.10, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.02, 37.00
10/19/2016, 16:18:30.134, 01:45:34, 213.880, 214.182, 105.58, 106.40, 0.000, 2.310, 0.599, REMOTE MODE, 25, 70, 40.49152, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 97.57, False, NaN, 10325.39, 178.27, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.02, 37.00
10/19/2016, 16:18:59.793, 01:46:03, 213.203, 213.503, 106.56, 105.62, 0.000, 2.310, 0.602, REMOTE MODE, 25, 70, 37.51397, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 97.89, False, NaN, 10323.82, 179.47, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 69.96, 2, 0, 58.02, 37.00
10/19/2016, 16:19:29.451, 01:46:33, 212.508, 212.817, 104.54, 104.84, 0.000, 2.307, 0.602, REMOTE MODE, 25, 70, 35.42537, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 98.22, False, NaN, 10329.84, 180.69, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:19:59.109, 01:47:03, 211.814, 212.095, 104.73, 104.05, 0.000, 2.300, 0.589, REMOTE MODE, 25, 70, 34.09800, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 98.56, False, NaN, 10329.02, 181.95, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:20:28.768, 01:47:32, 211.103, 211.391, 103.24, 103.26, 0.000, 2.300, 0.596, REMOTE MODE, 25, 70, 32.19960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 98.90, False, NaN, 10335.49, 183.21, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:20:58.426, 01:48:02, 210.383, 210.678, 102.31, 102.42, 0.000, 2.300, 0.599, REMOTE MODE, 25, 70, 30.40691, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 99.25, False, NaN, 10339.54, 184.57, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:21:28.085, 01:48:32, 209.664, 209.958, 101.42, 101.62, 0.000, 2.303, 0.599, REMOTE MODE, 25, 70, 28.71399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 99.60, False, NaN, 10343.57, 185.90, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:21:57.727, 01:49:01, 208.928, 209.229, 99.97, 100.80, 0.000, 2.303, 0.609, REMOTE MODE, 25, 70, 27.63809, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 99.95, False, NaN, 10350.40, 187.26, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:22:27.386, 01:49:31, 208.194, 208.493, 99.66, 99.99, 0.000, 2.303, 0.606, REMOTE MODE, 25, 70, 26.09936, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 100.31, False, NaN, 10351.92, 188.65, 104.00, 106.00, 100.00, 63.40, 25.36, 0.85, 69.96, 2, 0, 57.86, 36.88
10/19/2016, 16:22:57.044, 01:50:01, 207.441, 207.718, 98.80, 99.17, 0.000, 2.300, 0.606, REMOTE MODE, 25, 70, 24.64629, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 100.70, False, NaN, 10356.13, 190.06, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 70.63, 2, 0, 57.69, 36.88
10/19/2016, 16:23:26.702, 01:50:30, 206.690, 206.966, 98.48, 98.35, 0.000, 2.297, 0.609, REMOTE MODE, 25, 70, 23.27411, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 101.07, False, NaN, 10357.70, 191.50, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 70.63, 2, 0, 57.69, 36.88
10/19/2016, 16:23:56.360, 01:51:00, 205.921, 206.203, 96.59, 97.49, 0.000, 2.300, 0.609, REMOTE MODE, 25, 70, 22.40204, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 101.45, False, NaN, 10367.32, 193.03, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 70.63, 2, 0, 57.69, 36.88
10/19/2016, 16:24:26.019, 01:51:30, 205.158, 205.433, 96.28, 96.66, 0.000, 2.300, 0.616, REMOTE MODE, 25, 70, 21.15481, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 101.83, False, NaN, 10368.92, 194.53, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 70.29, 2, 0, 57.69, 36.88
10/19/2016, 16:24:55.677, 01:51:59, 204.384, 204.660, 94.38, 95.82, 0.000, 2.297, 0.612, REMOTE MODE, 25, 70, 20.36215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 102.23, False, NaN, 10378.97, 196.07, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 71.62, 2, 0, 57.69, 36.88
10/19/2016, 16:25:25.320, 01:52:29, 203.610, 203.883, 95.02, 94.98, 0.000, 2.297, 0.612, REMOTE MODE, 25, 70, 19.59918, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 102.64, False, NaN, 10375.56, 197.63, 104.00, 106.00, 100.00, 63.21, 25.36, 0.85, 70.96, 2, 0, 57.69, 36.88
10/19/2016, 16:25:54.978, 01:52:58, 202.822, 203.070, 93.66, 94.13, 0.000, 2.293, 0.612, REMOTE MODE, 25, 70, 18.86480, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 103.04, False, NaN, 10382.84, 199.22, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 70.96, 2, 0, 57.52, 36.88
10/19/2016, 16:26:24.637, 01:53:28, 202.039, 202.285, 93.34, 93.27, 0.000, 2.293, 0.619, REMOTE MODE, 25, 70, 18.15795, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 103.45, False, NaN, 10384.54, 200.92, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 70.96, 2, 0, 57.52, 36.88
10/19/2016, 16:26:54.295, 01:53:58, 201.241, 201.494, 91.45, 92.38, 0.000, 2.293, 0.623, REMOTE MODE, 25, 70, 17.14701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 103.87, False, NaN, 10394.89, 202.58, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 72.96, 2, 0, 57.52, 36.77
10/19/2016, 16:27:23.954, 01:54:27, 200.438, 200.699, 91.60, 91.52, 0.000, 2.297, 0.626, REMOTE MODE, 25, 70, 16.82269, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 104.29, False, NaN, 10394.07, 204.27, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 73.62, 2, 0, 57.35, 36.77
10/19/2016, 16:27:53.612, 01:54:57, 199.642, 199.899, 89.23, 90.66, 0.000, 2.297, 0.629, REMOTE MODE, 25, 70, 16.19236, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 104.72, False, NaN, 10407.16, 206.00, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 73.62, 2, 0, 57.35, 36.77
10/19/2016, 16:28:23.272, 01:55:27, 198.830, 199.064, 89.85, 89.80, 0.000, 2.287, 0.616, REMOTE MODE, 25, 70, 15.58564, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 105.18, False, NaN, 10403.71, 207.76, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 75.96, 2, 0, 57.35, 36.77
10/19/2016, 16:28:52.926, 01:55:56, 198.023, 198.254, 88.45, 88.93, 0.000, 2.287, 0.616, REMOTE MODE, 25, 70, 15.00164, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 105.62, False, NaN, 10411.49, 209.55, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 75.96, 2, 0, 57.35, 36.77
10/19/2016, 16:29:22.580, 01:56:26, 197.207, 197.441, 88.06, 88.03, 0.000, 2.290, 0.633, REMOTE MODE, 25, 70, 14.43954, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 106.07, False, NaN, 10413.65, 211.46, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 76.29, 2, 0, 57.35, 36.77
10/19/2016, 16:29:52.239, 01:56:56, 196.390, 196.622, 85.85, 87.17, 0.000, 2.290, 0.636, REMOTE MODE, 25, 70, 14.16643, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 106.52, False, NaN, 10421.64, 213.33, 104.00, 106.00, 100.00, 63.21, 25.26, 0.85, 79.62, 2, 0, 57.35, 36.77
10/19/2016, 16:30:21.886, 01:57:25, 195.559, 195.798, 85.86, 86.29, 0.000, 2.290, 0.640, REMOTE MODE, 25, 70, 13.63562, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 106.99, False, NaN, 10426.58, 215.24, 104.00, 106.00, 100.00, 63.02, 25.26, 0.85, 79.62, 2, 0, 57.35, 36.77
10/19/2016, 16:30:51.545, 01:57:55, 194.733, 194.969, 84.61, 85.41, 0.000, 2.290, 0.640, REMOTE MODE, 25, 70, 13.12470, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 107.47, False, NaN, 10434.47, 217.20, 104.00, 106.00, 100.00, 63.02, 25.26, 0.85, 81.95, 2, 0, 57.19, 36.77
10/19/2016, 16:31:21.204, 01:58:25, 193.891, 194.103, 84.65, 84.57, 0.000, 2.280, 0.626, REMOTE MODE, 25, 70, 12.87646, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 107.95, False, NaN, 10434.26, 219.10, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 82.62, 2, 0, 57.19, 36.88
10/19/2016, 16:31:50.862, 01:58:54, 193.052, 193.324, 83.43, 83.62, 0.000, 2.280, 0.629, REMOTE MODE, 25, 70, 12.39399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 108.40, False, NaN, 10442.15, 221.29, 104.00, 106.00, 100.00, 63.02, 25.26, 0.85, 83.29, 2, 0, 57.19, 36.77
10/19/2016, 16:32:20.521, 01:59:24, 192.198, 192.478, 83.04, 82.75, 0.000, 2.280, 0.629, REMOTE MODE, 25, 70, 11.70395, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 108.89, False, NaN, 10444.73, 223.37, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 84.95, 2, 0, 57.19, 36.88
10/19/2016, 16:32:50.164, 01:59:54, 191.336, 191.627, 81.82, 81.88, 0.000, 2.287, 0.650, REMOTE MODE, 25, 70, 11.48259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 109.39, False, NaN, 10453.00, 225.48, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 86.95, 2, 0, 57.19, 36.88
10/19/2016, 16:33:19.823, 02:00:23, 190.490, 190.768, 81.05, 81.00, 0.000, 2.283, 0.653, REMOTE MODE, 25, 70, 11.26541, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 109.89, False, NaN, 10458.35, 227.65, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 87.95, 2, 0, 57.19, 36.88
10/19/2016, 16:33:49.481, 02:00:53, 189.604, 189.869, 79.87, 80.13, 0.000, 2.283, 0.653, REMOTE MODE, 25, 70, 10.84330, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 110.43, False, NaN, 10466.68, 229.86, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 88.62, 2, 0, 57.19, 36.88
10/19/2016, 16:34:19.139, 02:01:23, 188.733, 188.997, 79.86, 79.25, 0.000, 2.280, 0.653, REMOTE MODE, 25, 70, 10.23960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 110.95, False, NaN, 10466.80, 232.11, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 88.95, 2, 0, 57.19, 36.88
10/19/2016, 16:34:48.798, 02:01:52, 187.842, 188.117, 78.72, 78.34, 0.000, 2.273, 0.640, REMOTE MODE, 25, 70, 10.23960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 111.48, False, NaN, 10475.14, 234.51, 104.00, 106.00, 100.00, 63.02, 25.36, 0.85, 38.97, 2, 0, 57.19, 36.88
10/19/2016, 16:35:18.456, 02:02:22, 186.956, 187.229, 77.95, 77.45, 0.000, 2.273, 0.646, REMOTE MODE, 25, 70, 9.85593, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 112.02, False, NaN, 10480.92, 236.87, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 40.64, 2, 0, 57.02, 36.88
10/19/2016, 16:35:48.115, 02:02:52, 186.050, 186.332, 77.19, 76.57, 0.000, 2.273, 0.646, REMOTE MODE, 25, 70, 9.66952, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 112.57, False, NaN, 10486.75, 239.27, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 42.97, 2, 0, 57.02, 36.88
10/19/2016, 16:36:17.758, 02:03:21, 185.155, 185.433, 76.44, 75.68, 0.000, 2.276, 0.660, REMOTE MODE, 25, 70, 9.30720, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 113.15, False, NaN, 10492.63, 241.74, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 46.64, 2, 0, 57.02, 36.77
10/19/2016, 16:36:47.416, 02:03:51, 184.245, 184.497, 75.72, 74.80, 0.000, 2.276, 0.660, REMOTE MODE, 25, 70, 8.95846, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 113.71, False, NaN, 10498.36, 244.26, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 49.30, 2, 0, 57.02, 36.88
10/19/2016, 16:37:17.075, 02:04:21, 183.342, 183.594, 74.94, 73.91, 0.000, 2.276, 0.656, REMOTE MODE, 25, 70, 8.95846, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 114.29, False, NaN, 10504.63, 246.95, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 52.97, 2, 0, 57.02, 36.88
10/19/2016, 16:37:46.733, 02:04:50, 182.422, 182.684, 74.24, 73.00, 0.000, 2.270, 0.656, REMOTE MODE, 25, 70, 8.62279, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 114.87, False, NaN, 10510.36, 249.58, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 55.30, 2, 0, 56.86, 36.88
10/19/2016, 16:38:16.392, 02:05:20, 181.498, 181.770, 73.46, 72.11, 0.000, 2.270, 0.660, REMOTE MODE, 25, 70, 8.45971, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 115.47, False, NaN, 10516.93, 252.27, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 57.63, 2, 0, 56.86, 36.88
10/19/2016, 16:38:46.051, 02:05:50, 180.579, 180.849, 73.10, 71.23, 0.000, 2.270, 0.660, REMOTE MODE, 25, 70, 8.14272, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 116.07, False, NaN, 10520.04, 255.02, 104.00, 106.00, 100.00, 63.02, 25.46, 0.84, 60.30, 2, 0, 56.86, 36.88
10/19/2016, 16:39:15.709, 02:06:19, 179.644, 179.889, 71.72, 70.33, 0.000, 2.270, 0.667, REMOTE MODE, 25, 70, 7.98871, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 116.71, False, NaN, 10532.03, 257.85, 104.00, 106.00, 100.00, 62.83, 25.46, 0.84, 62.63, 2, 0, 56.86, 36.77
10/19/2016, 16:39:45.352, 02:06:49, 178.715, 178.957, 71.35, 69.44, 0.000, 2.270, 0.667, REMOTE MODE, 25, 70, 7.83762, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 117.34, False, NaN, 10535.39, 260.75, 104.00, 106.00, 100.00, 63.02, 25.56, 0.84, 64.96, 2, 0, 56.86, 36.77
10/19/2016, 16:40:15.011, 02:07:19, 177.767, 178.020, 70.64, 68.51, 0.000, 2.266, 0.667, REMOTE MODE, 25, 70, 7.54395, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 117.98, False, NaN, 10541.79, 263.82, 104.00, 106.00, 100.00, 63.02, 25.56, 0.84, 67.63, 2, 0, 56.86, 36.77
10/19/2016, 16:40:44.669, 02:07:48, 176.824, 177.076, 70.24, 67.62, 0.000, 2.266, 0.670, REMOTE MODE, 25, 70, 7.26127, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 118.63, False, NaN, 10545.51, 266.86, 104.00, 106.00, 100.00, 63.02, 25.56, 0.83, 69.63, 2, 0, 56.69, 36.77
