Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 16:41:14.327, 02:08:18, 175.861, 176.126, 69.23, 66.74, 0.000, 2.266, 0.673, REMOTE MODE, 25, 70, 7.26127, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 119.29, False, NaN, 10554.98, 269.95, 104.00, 106.00, 100.00, 63.02, 25.56, 0.83, 71.29, 2, 0, 56.69, 36.77
10/19/2016, 16:41:43.986, 02:08:48, 174.902, 175.167, 68.59, 65.85, 0.000, 2.266, 0.677, REMOTE MODE, 25, 70, 7.12394, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 119.97, False, NaN, 10561.16, 273.13, 104.00, 106.00, 100.00, 62.83, 25.56, 0.84, 73.62, 2, 0, 56.69, 36.88
10/19/2016, 16:42:13.645, 02:09:17, 173.921, 174.162, 67.34, 64.96, 0.000, 2.266, 0.680, REMOTE MODE, 25, 70, 6.85701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 120.68, False, NaN, 10573.50, 276.40, 104.00, 106.00, 100.00, 62.83, 25.56, 0.84, 76.29, 2, 0, 56.69, 37.00
10/19/2016, 16:42:43.304, 02:09:47, 172.944, 173.185, 67.50, 64.07, 0.000, 2.260, 0.677, REMOTE MODE, 25, 70, 6.60007, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 121.39, False, NaN, 10571.95, 279.86, 104.00, 106.00, 100.00, 63.02, 25.56, 0.83, 78.29, 2, 0, 56.69, 37.00
10/19/2016, 16:43:12.962, 02:10:16, 171.942, 172.200, 66.57, 63.13, 0.000, 2.260, 0.677, REMOTE MODE, 25, 70, 6.60007, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 122.10, False, NaN, 10581.36, 283.28, 104.00, 106.00, 100.00, 62.83, 25.56, 0.84, 80.62, 2, 0, 56.69, 37.00
10/19/2016, 16:43:42.620, 02:10:46, 170.944, 171.207, 66.17, 62.25, 0.000, 2.256, 0.673, REMOTE MODE, 25, 70, 6.35277, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 122.83, False, NaN, 10585.71, 286.77, 104.00, 106.00, 100.00, 62.83, 25.56, 0.84, 81.62, 2, 0, 56.69, 36.88
10/19/2016, 16:44:12.279, 02:11:16, 169.919, 170.197, 65.24, 61.36, 0.000, 2.260, 0.687, REMOTE MODE, 25, 70, 6.23262, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 123.58, False, NaN, 10595.16, 290.33, 104.00, 106.00, 100.00, 62.83, 25.56, 0.83, 84.29, 2, 0, 56.53, 36.88
10/19/2016, 16:44:41.937, 02:11:45, 168.894, 169.172, 64.60, 60.48, 0.000, 2.260, 0.694, REMOTE MODE, 25, 70, 6.11474, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 124.37, False, NaN, 10602.10, 294.01, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 86.28, 2, 0, 56.53, 36.77
10/19/2016, 16:45:11.596, 02:12:15, 167.850, 168.107, 63.74, 59.59, 0.000, 2.260, 0.697, REMOTE MODE, 25, 70, 5.99908, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 125.14, False, NaN, 10611.64, 297.76, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 87.95, 2, 0, 56.53, 36.88
10/19/2016, 16:45:41.255, 02:12:45, 166.800, 167.134, 63.60, 58.72, 0.000, 2.260, 0.697, REMOTE MODE, 25, 70, 5.88562, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 125.89, False, NaN, 10613.16, 301.58, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 89.28, 2, 0, 56.37, 36.77
10/19/2016, 16:46:10.898, 02:13:14, 165.754, 166.050, 62.75, 57.80, 0.000, 2.249, 0.683, REMOTE MODE, 25, 70, 5.77430, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 126.73, False, NaN, 10622.91, 305.67, 104.00, 106.00, 100.00, 62.83, 25.56, 0.83, 89.95, 2, 0, 56.37, 36.77
10/19/2016, 16:46:40.557, 02:13:44, 164.687, 164.999, 62.13, 56.93, 0.000, 2.249, 0.680, REMOTE MODE, 25, 70, 5.66509, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 127.57, False, NaN, 10630.13, 309.66, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 41.64, 2, 0, 56.37, 36.77
10/19/2016, 16:47:10.215, 02:14:14, 163.764, 163.939, 61.53, 56.07, 0.000, 2.246, 0.687, REMOTE MODE, 25, 70, 5.55794, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 128.42, False, NaN, 10637.27, 313.76, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 50.30, 2, 0, 56.37, 36.65
10/19/2016, 16:47:39.874, 02:14:43, 162.679, 162.828, 60.93, 55.20, 0.000, 2.253, 0.707, REMOTE MODE, 25, 70, 5.55794, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 129.32, False, NaN, 10644.49, 317.97, 104.00, 106.00, 100.00, 62.83, 25.67, 0.83, 53.30, 2, 0, 56.37, 36.77
10/19/2016, 16:48:09.532, 02:15:13, 161.594, 161.748, 60.16, 54.39, 0.000, 2.253, 0.707, REMOTE MODE, 25, 70, 5.45282, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 130.21, False, NaN, 10654.04, 322.39, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 56.30, 2, 0, 56.20, 36.77
10/19/2016, 16:48:39.191, 02:15:43, 160.483, 160.653, 60.01, 53.47, 0.000, 2.253, 0.710, REMOTE MODE, 25, 70, 5.24850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 131.13, False, NaN, 10655.93, 326.79, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 59.30, 2, 0, 56.20, 36.77
10/19/2016, 16:49:08.850, 02:16:12, 159.372, 159.558, 59.26, 52.63, 0.000, 2.243, 0.694, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 132.06, False, NaN, 10665.87, 331.24, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 61.96, 2, 0, 56.20, 36.65
10/19/2016, 16:49:38.493, 02:16:42, 158.234, 158.438, 58.65, 51.80, 0.000, 2.243, 0.697, REMOTE MODE, 25, 70, 5.14923, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 133.02, False, NaN, 10673.40, 335.73, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 64.63, 2, 0, 56.20, 36.77
10/19/2016, 16:50:08.151, 02:17:12, 157.094, 157.302, 58.34, 50.97, 0.000, 2.243, 0.697, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 134.05, False, NaN, 10677.54, 340.36, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 67.29, 2, 0, 56.20, 36.77
10/19/2016, 16:50:37.809, 02:17:41, 155.923, 156.104, 57.57, 50.15, 0.000, 2.239, 0.700, REMOTE MODE, 25, 70, 4.95629, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 135.06, False, NaN, 10687.82, 345.09, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 69.63, 2, 0, 56.20, 36.77
10/19/2016, 16:51:07.468, 02:18:11, 154.732, 154.931, 57.05, 49.32, 0.000, 2.246, 0.717, REMOTE MODE, 25, 70, 4.77058, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 136.11, False, NaN, 10695.00, 350.02, 104.00, 106.00, 100.00, 63.02, 25.67, 0.82, 71.29, 2, 0, 56.20, 36.88
10/19/2016, 16:51:37.127, 02:18:41, 153.536, 153.739, 56.54, 48.53, 0.000, 2.243, 0.717, REMOTE MODE, 25, 70, 4.86255, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 137.18, False, NaN, 10702.20, 354.88, 104.00, 106.00, 100.00, 63.02, 25.67, 0.81, 74.29, 2, 0, 56.04, 36.77
10/19/2016, 16:52:06.785, 02:19:10, 152.309, 152.527, 56.20, 47.78, 0.000, 2.246, 0.700, REMOTE MODE, 25, 70, 4.77058, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 138.28, False, NaN, 10707.00, 359.53, 104.00, 106.00, 100.00, 62.83, 25.67, 0.82, 76.96, 2, 0, 56.04, 36.77
10/19/2016, 16:52:36.444, 02:19:40, 151.090, 151.306, 55.48, 46.97, 0.000, 2.239, 0.704, REMOTE MODE, 25, 70, 4.77058, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 139.42, False, NaN, 10717.41, 364.71, 104.00, 106.00, 100.00, 63.02, 25.67, 0.81, 79.62, 2, 0, 56.04, 36.77
10/19/2016, 16:53:06.103, 02:20:10, 149.841, 150.024, 55.16, 46.20, 0.000, 2.239, 0.707, REMOTE MODE, 25, 70, 4.68036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 140.63, False, NaN, 10722.19, 369.83, 104.00, 106.00, 100.00, 63.02, 25.67, 0.81, 81.95, 2, 0, 56.04, 36.77
10/19/2016, 16:53:35.761, 02:20:39, 148.589, 148.776, 54.11, 45.49, 0.000, 2.243, 0.704, REMOTE MODE, 25, 70, 4.59183, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 141.84, False, NaN, 10738.08, 374.72, 104.00, 106.00, 100.00, 63.02, 25.67, 0.81, 83.95, 2, 0, 56.04, 36.77
10/19/2016, 16:54:05.420, 02:21:09, 147.307, 147.512, 54.02, 44.68, 0.000, 2.239, 0.721, REMOTE MODE, 25, 70, 4.59183, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 143.08, False, NaN, 10739.34, 380.40, 104.00, 106.00, 100.00, 63.02, 25.67, 0.81, 86.62, 2, 0, 56.04, 36.77
10/19/2016, 16:54:35.072, 02:21:39, 146.023, 146.232, 53.50, 43.97, 0.000, 2.239, 0.717, REMOTE MODE, 25, 70, 4.50498, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 144.36, False, NaN, 10753.67, 385.55, 104.00, 106.00, 100.00, 63.02, 25.67, 0.82, 88.62, 2, 0, 56.20, 36.77
10/19/2016, 16:55:04.730, 02:22:08, 144.706, 144.986, 53.16, 43.32, 0.000, 2.239, 0.704, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 145.63, False, NaN, 10752.89, 390.38, 104.00, 106.00, 100.00, 63.02, 25.77, 0.82, 42.97, 2, 0, 56.20, 36.77
10/19/2016, 16:55:34.389, 02:22:38, 143.385, 143.622, 52.53, 42.64, 0.000, 2.233, 0.721, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 147.10, False, NaN, 10763.19, 395.57, 104.00, 106.00, 100.00, 63.02, 25.67, 0.82, 49.30, 2, 0, 56.20, 36.77
10/19/2016, 16:56:04.048, 02:23:08, 142.027, 142.233, 52.23, 41.98, 0.000, 2.239, 0.710, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 148.51, False, NaN, 10768.01, 400.74, 104.00, 106.00, 100.00, 63.21, 25.67, 0.81, 52.97, 2, 0, 56.20, 36.77
10/19/2016, 16:56:33.707, 02:23:37, 140.644, 140.873, 51.30, 41.37, 0.000, 2.239, 0.707, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 149.96, False, NaN, 10783.73, 405.69, 104.00, 106.00, 100.00, 63.21, 25.77, 0.82, 56.63, 2, 0, 56.37, 36.88
10/19/2016, 16:57:03.365, 02:24:07, 139.256, 139.489, 51.33, 40.76, 0.000, 2.236, 0.731, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 151.46, False, NaN, 10783.09, 410.71, 104.00, 106.00, 100.00, 63.40, 25.77, 0.81, 59.96, 2, 0, 56.37, 36.88
10/19/2016, 16:57:33.008, 02:24:37, 137.828, 138.086, 50.58, 40.22, 0.000, 2.233, 0.717, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 153.01, False, NaN, 10796.17, 415.32, 104.00, 106.00, 100.00, 63.40, 25.77, 0.81, 62.96, 2, 0, 56.37, 36.88
10/19/2016, 16:58:02.667, 02:25:06, 136.406, 136.675, 50.47, 39.72, 0.000, 2.233, 0.704, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 154.61, False, NaN, 10798.03, 419.73, 104.00, 106.00, 100.00, 63.40, 25.77, 0.82, 65.96, 2, 0, 56.53, 36.88
10/19/2016, 16:58:32.325, 02:25:36, 134.953, 135.205, 49.89, 39.20, 0.000, 2.233, 0.697, REMOTE MODE, 25, 70, 4.25417, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 156.32, False, NaN, 10808.42, 424.27, 104.00, 106.00, 100.00, 63.59, 25.77, 0.81, 68.29, 2, 0, 56.53, 37.00
10/19/2016, 16:59:01.984, 02:26:06, 133.503, 133.765, 49.45, 38.70, 0.000, 2.239, 0.710, REMOTE MODE, 25, 70, 4.09477, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 158.03, False, NaN, 10816.38, 428.81, 104.00, 106.00, 100.00, 63.59, 25.77, 0.82, 70.96, 2, 0, 56.69, 37.11
10/19/2016, 16:59:31.642, 02:26:35, 132.020, 132.311, 48.90, 38.24, 0.000, 2.236, 0.721, REMOTE MODE, 25, 70, 4.01732, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 159.79, False, NaN, 10826.58, 433.08, 104.00, 106.00, 100.00, 63.78, 25.77, 0.81, 74.29, 2, 0, 56.69, 37.11
10/19/2016, 17:00:01.301, 02:27:05, 130.539, 130.838, 48.77, 37.80, 0.000, 2.239, 0.721, REMOTE MODE, 25, 70, 3.94134, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 161.62, False, NaN, 10828.96, 437.26, 104.00, 106.00, 100.00, 63.78, 25.77, 0.81, 76.96, 2, 0, 56.69, 37.00
10/19/2016, 17:00:30.960, 02:27:34, 129.040, 129.350, 48.23, 37.41, 0.000, 2.229, 0.704, REMOTE MODE, 25, 70, 3.94134, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 163.51, False, NaN, 10839.29, 441.03, 104.00, 106.00, 100.00, 63.78, 25.77, 0.81, 80.29, 2, 0, 56.69, 37.11
10/19/2016, 17:01:00.603, 02:28:04, 127.521, 127.840, 47.83, 37.06, 0.000, 2.229, 0.704, REMOTE MODE, 25, 70, 3.79366, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 165.53, False, NaN, 10846.93, 444.48, 104.00, 106.00, 100.00, 63.97, 25.77, 0.81, 81.29, 2, 0, 56.86, 37.11
10/19/2016, 17:01:30.261, 02:28:34, 125.945, 126.248, 47.47, 36.69, 0.000, 2.226, 0.704, REMOTE MODE, 25, 70, 3.72191, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 167.55, False, NaN, 10854.14, 448.08, 104.00, 106.00, 100.00, 63.97, 25.77, 0.81, 84.62, 2, 0, 56.86, 37.11
10/19/2016, 17:01:59.920, 02:29:03, 124.393, 124.697, 47.08, 36.33, 0.000, 2.226, 0.707, REMOTE MODE, 25, 70, 3.51469, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 169.63, False, NaN, 10861.99, 451.55, 104.00, 106.00, 100.00, 64.17, 25.87, 0.81, 86.95, 2, 0, 57.02, 37.23
10/19/2016, 17:02:29.579, 02:29:33, 122.810, 123.135, 46.57, 36.00, 0.000, 2.236, 0.727, REMOTE MODE, 25, 70, 3.19465, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 171.79, False, NaN, 10872.43, 455.18, 104.00, 106.00, 100.00, 64.17, 25.87, 0.81, 88.62, 2, 0, 57.02, 37.11
10/19/2016, 17:02:59.238, 02:30:03, 121.210, 121.558, 46.16, 35.65, 0.000, 2.233, 0.727, REMOTE MODE, 25, 70, 2.79495, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 174.03, False, NaN, 10880.89, 458.90, 104.00, 106.00, 100.00, 64.17, 25.87, 0.81, 51.30, 2, 0, 57.02, 37.23
10/19/2016, 17:03:28.896, 02:30:32, 119.613, 119.962, 45.92, 35.33, 0.000, 2.233, 0.731, REMOTE MODE, 25, 70, 2.49239, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 176.35, False, NaN, 10886.07, 462.22, 104.00, 106.00, 100.00, 64.36, 25.87, 0.81, 50.30, 2, 0, 57.02, 37.23
10/19/2016, 17:03:58.540, 02:31:02, 117.975, 118.285, 45.54, 35.04, 0.000, 2.223, 0.710, REMOTE MODE, 25, 70, 2.22259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 178.86, False, NaN, 10894.25, 465.36, 104.00, 106.00, 100.00, 64.36, 25.87, 0.81, 53.63, 2, 0, 57.19, 37.23
10/19/2016, 17:04:28.198, 02:31:32, 116.334, 116.645, 45.16, 34.72, 0.000, 2.223, 0.714, REMOTE MODE, 25, 70, 2.02021, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 181.37, False, NaN, 10902.49, 468.85, 104.00, 106.00, 100.00, 64.36, 25.87, 0.81, 56.63, 2, 0, 57.19, 37.23
10/19/2016, 17:04:57.857, 02:32:01, 114.642, 114.975, 44.79, 34.43, 0.000, 2.223, 0.714, REMOTE MODE, 25, 70, 1.80152, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 183.99, False, NaN, 10910.68, 472.07, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 59.63, 2, 0, 57.19, 37.34
10/19/2016, 17:05:27.515, 02:32:31, 112.947, 113.277, 44.44, 34.13, 0.000, 2.229, 0.734, REMOTE MODE, 25, 70, 1.60651, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 186.70, False, NaN, 10916.10, 475.41, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 62.30, 2, 0, 57.19, 37.23
10/19/2016, 17:05:57.174, 02:33:01, 111.219, 111.570, 43.94, 33.84, 0.000, 2.229, 0.734, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 189.53, False, NaN, 10929.75, 478.78, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 64.63, 2, 0, 57.19, 37.34
10/19/2016, 17:06:26.833, 02:33:30, 109.492, 109.850, 43.72, 33.61, 0.000, 2.226, 0.734, REMOTE MODE, 25, 70, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 192.59, False, NaN, 10934.84, 481.51, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 66.96, 2, 0, 57.19, 37.23
10/19/2016, 17:06:56.476, 02:34:00, 107.726, 108.112, 43.40, 33.38, 0.000, 2.216, 0.721, REMOTE MODE, 25, 70, 1.30215, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 195.55, False, NaN, 10942.53, 484.22, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 68.63, 2, 0, 57.35, 37.34
10/19/2016, 17:07:26.134, 02:34:30, 105.957, 106.280, 43.19, 33.11, 0.000, 2.219, 0.724, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 198.88, False, NaN, 10947.31, 487.40, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 70.63, 2, 0, 57.35, 37.46
10/19/2016, 17:07:55.793, 02:34:59, 104.134, 104.487, 42.66, 32.84, 0.000, 2.219, 0.727, REMOTE MODE, 25, 70, 1.11769, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 202.24, False, NaN, 10960.31, 490.64, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 73.62, 2, 0, 57.35, 37.34
10/19/2016, 17:08:25.452, 02:35:29, 102.281, 102.663, 42.57, 32.62, 0.000, 2.219, 0.731, REMOTE MODE, 25, 70, 1.01591, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 205.75, False, NaN, 10962.43, 493.38, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 75.96, 2, 0, 57.35, 37.34
10/19/2016, 17:08:55.110, 02:35:59, 100.437, 100.823, 42.19, 32.38, 0.000, 2.223, 0.738, REMOTE MODE, 25, 70, 1.01591, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 209.43, False, NaN, 10971.75, 496.38, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 78.29, 2, 0, 57.35, 37.46
10/19/2016, 17:09:24.769, 02:36:28, 98.546, 98.893, 41.89, 32.17, 0.000, 2.219, 0.738, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 213.45, False, NaN, 10979.27, 498.99, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 80.62, 2, 0, 57.35, 37.46
10/19/2016, 17:09:54.428, 02:36:58, 96.673, 97.008, 41.65, 31.95, 0.000, 2.219, 0.734, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 217.53, False, NaN, 10985.54, 501.67, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 81.29, 2, 0, 57.35, 37.46
10/19/2016, 17:10:24.071, 02:37:28, 94.732, 95.086, 41.48, 31.71, 0.000, 2.216, 0.734, REMOTE MODE, 25, 70, 0.79259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 221.82, False, NaN, 10989.78, 504.77, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 83.95, 2, 0, 57.35, 37.46
10/19/2016, 17:10:53.729, 02:37:57, 92.761, 93.117, 41.03, 31.48, 0.000, 2.216, 0.738, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 226.36, False, NaN, 11001.63, 507.75, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 85.62, 2, 0, 57.35, 37.46
10/19/2016, 17:11:23.388, 02:38:27, 90.746, 91.124, 40.99, 31.22, 0.000, 2.216, 0.741, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 231.16, False, NaN, 11002.82, 511.22, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 87.28, 2, 0, 57.52, 37.46
10/19/2016, 17:11:53.046, 02:38:57, 88.722, 89.103, 40.45, 30.98, 0.000, 2.216, 0.741, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 236.46, False, NaN, 11017.13, 514.37, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 88.95, 2, 0, 57.52, 37.57
10/19/2016, 17:12:22.706, 02:39:26, 86.629, 86.955, 40.53, 30.78, 0.000, 2.212, 0.738, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 241.92, False, NaN, 11015.01, 517.10, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 90.28, 2, 1, 57.52, 37.57
10/19/2016, 17:12:52.364, 02:39:56, 84.474, 84.825, 40.23, 30.51, 0.000, 2.212, 0.738, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 247.74, False, NaN, 11023.19, 520.88, 104.00, 106.00, 100.00, 64.95, 25.98, 0.81, 49.30, 2, 0, 57.52, 37.46
10/19/2016, 17:13:22.022, 02:40:26, 82.306, 82.649, 40.12, 30.30, 0.000, 2.209, 0.734, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 254.00, False, NaN, 11026.24, 523.74, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 51.97, 2, 0, 57.52, 37.57
10/19/2016, 17:13:51.681, 02:40:55, 80.061, 80.428, 39.82, 30.05, 0.000, 2.212, 0.748, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 260.75, False, NaN, 11034.77, 527.30, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 54.63, 2, 0, 57.52, 37.57
10/19/2016, 17:14:21.339, 02:41:25, 77.771, 78.135, 39.72, 29.75, 0.000, 2.216, 0.751, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 268.07, False, NaN, 11037.55, 531.66, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 56.97, 2, 0, 57.52, 37.57
10/19/2016, 17:14:50.997, 02:41:55, 75.367, 75.661, 39.23, 29.48, 0.000, 2.216, 0.754, REMOTE MODE, 25, 70, 0.59519, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 276.37, False, NaN, 11051.38, 535.54, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 59.63, 2, 0, 57.52, 37.57
10/19/2016, 17:15:20.656, 02:42:24, 72.922, 73.209, 39.35, 29.24, 0.000, 2.206, 0.741, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 285.18, False, NaN, 11047.93, 539.99, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 61.63, 2, 0, 57.52, 37.57
10/19/2016, 17:15:50.314, 02:42:54, 70.372, 70.656, 39.07, 28.90, 0.000, 2.206, 0.741, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 294.95, False, NaN, 11055.96, 544.11, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 63.96, 2, 0, 57.52, 37.57
10/19/2016, 17:16:19.973, 02:43:23, 67.666, 67.978, 38.99, 28.63, 0.000, 2.202, 0.738, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 305.89, False, NaN, 11058.30, 548.26, 104.00, 106.00, 100.00, 65.15, 25.98, 0.81, 65.96, 2, 0, 57.52, 37.46
10/19/2016, 17:16:49.632, 02:43:53, 64.833, 65.180, 38.72, 28.27, 0.000, 2.202, 0.738, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 318.29, False, NaN, 11066.45, 553.88, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 67.96, 2, 0, 57.35, 37.57
10/19/2016, 17:17:19.290, 02:44:23, 61.809, 62.076, 38.57, 27.84, 0.000, 2.212, 0.761, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 333.12, False, NaN, 11070.82, 560.65, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 69.63, 2, 0, 57.52, 37.57
10/19/2016, 17:17:48.949, 02:44:52, 58.627, 58.876, 38.20, 27.44, 0.000, 2.212, 0.761, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 350.00, False, NaN, 11081.81, 567.19, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 70.96, 2, 0, 57.35, 37.46
10/19/2016, 17:18:18.608, 02:45:22, 55.115, 55.396, 38.33, 26.91, 0.000, 2.209, 0.765, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 370.37, False, NaN, 11077.89, 576.12, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 72.96, 2, 0, 57.35, 37.46
10/19/2016, 17:18:48.266, 02:45:52, 51.272, 51.565, 38.08, 26.37, 0.000, 2.199, 0.744, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 395.76, False, NaN, 11085.43, 585.52, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 75.29, 2, 0, 57.35, 37.57
10/19/2016, 17:19:17.925, 02:46:21, 46.831, 47.160, 38.04, 25.70, 0.000, 2.199, 0.744, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 429.42, False, NaN, 11086.89, 597.59, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 77.29, 2, 0, 57.35, 37.57
10/19/2016, 17:19:47.583, 02:46:51, 41.575, 41.908, 37.80, 24.66, 0.000, 2.196, 0.748, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 477.98, False, NaN, 11094.25, 617.62, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 79.29, 2, 0, 57.35, 37.57
10/19/2016, 17:20:17.226, 02:47:21, 34.564, 35.042, 37.70, 22.95, 0.000, 2.206, 0.768, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 561.02, False, NaN, 11097.32, 653.80, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 81.29, 2, 0, 57.35, 37.57
10/19/2016, 17:20:46.885, 02:47:50, 23.182, 23.281, 37.47, 19.28, 0.000, 2.199, 0.768, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 801.28, False, NaN, 11104.29, 771.80, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 81.95, 2, 0, 57.35, 37.57
10/19/2016, 17:21:16.543, 02:48:20, 9.486, 9.532, 37.94, 9.38, 0.000, 2.192, 0.738, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 1769.02, False, NaN, 11089.90, 1351.92, 104.00, 106.00, 100.00, 65.15, 26.08, 0.80, 84.29, 2, 0, 57.35, 37.46
10/19/2016, 17:21:46.201, 02:48:50, 6.287, 6.363, 38.18, 5.88, 0.000, 2.182, 0.687, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 2684.29, False, NaN, 11082.50, 2105.11, 104.00, 106.00, 100.00, 64.95, 26.08, 0.81, 85.95, 2, 0, 57.52, 37.57
10/19/2016, 17:22:15.854, 02:49:19, 5.066, 5.128, 38.82, 4.73, 0.000, 2.175, 0.673, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 3453.59, False, NaN, 11063.32, 2659.65, 104.00, 106.00, 100.00, 64.95, 26.08, 0.81, 86.95, 2, 0, 57.69, 37.57
10/19/2016, 17:22:45.513, 02:49:49, 4.514, 4.568, 38.90, 4.00, 0.000, 2.165, 0.687, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 3996.34, False, NaN, 11061.14, 3249.71, 104.00, 106.00, 100.00, 64.75, 26.08, 0.82, 87.62, 2, 0, 57.69, 37.46
10/19/2016, 17:23:15.171, 02:50:19, 4.231, 4.291, 38.97, 3.66, 0.000, 2.158, 0.694, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4340.35, False, NaN, 11058.96, 3416.02, 104.00, 106.00, 100.00, 64.75, 26.08, 0.82, 87.62, 2, 0, 57.69, 37.46
10/19/2016, 17:23:44.830, 02:50:48, 4.100, 4.140, 38.57, 3.63, 0.000, 2.158, 0.687, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4556.97, False, NaN, 11070.92, 3669.92, 104.00, 106.00, 100.00, 64.56, 25.98, 0.82, 87.62, 2, 0, 57.52, 37.34
10/19/2016, 17:24:14.489, 02:51:18, 4.023, 4.077, 38.39, 3.45, 0.000, 2.152, 0.680, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4652.55, False, NaN, 11076.28, 3928.41, 104.00, 106.00, 100.00, 64.36, 26.08, 0.82, 87.62, 2, 0, 57.35, 37.34
10/19/2016, 17:24:44.132, 02:51:48, 3.972, 4.035, 37.65, 3.54, 0.000, 2.152, 0.673, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4719.14, False, NaN, 11098.90, 3790.92, 104.00, 106.00, 100.00, 64.17, 25.98, 0.82, 87.95, 2, 0, 57.19, 37.23
10/19/2016, 17:25:13.791, 02:52:17, 3.920, 3.985, 37.44, 3.55, 0.000, 2.148, 0.667, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4799.86, False, NaN, 11105.18, 3774.97, 104.00, 106.00, 100.00, 64.17, 26.08, 0.81, 87.95, 2, 0, 57.02, 37.11
10/19/2016, 17:25:43.449, 02:52:47, 3.895, 3.955, 36.88, 3.39, 0.000, 2.145, 0.680, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4851.13, False, NaN, 11123.21, 4021.32, 104.00, 106.00, 100.00, 63.97, 26.08, 0.81, 87.95, 2, 0, 56.86, 37.00
10/19/2016, 17:26:13.109, 02:53:17, 3.867, 3.918, 36.53, 3.47, 0.000, 2.148, 0.673, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4915.51, False, NaN, 11134.79, 3888.85, 104.00, 106.00, 100.00, 63.97, 25.98, 0.81, 88.28, 2, 0, 56.86, 37.00
10/19/2016, 17:26:42.768, 02:53:46, 3.832, 3.875, 35.91, 3.32, 0.000, 2.148, 0.663, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 4994.18, False, NaN, 11155.67, 4132.37, 104.00, 106.00, 100.00, 63.78, 25.98, 0.81, 88.28, 2, 0, 56.69, 37.00
10/19/2016, 17:27:12.426, 02:54:16, 3.797, 3.852, 35.62, 3.28, 0.000, 2.145, 0.663, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5036.18, False, NaN, 11165.50, 4208.04, 104.00, 106.00, 100.00, 63.78, 25.98, 0.81, 88.62, 2, 0, 56.53, 36.88
10/19/2016, 17:27:42.078, 02:54:46, 3.755, 3.820, 35.04, 3.37, 0.000, 2.142, 0.667, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5130.38, False, NaN, 11186.28, 4043.77, 104.00, 106.00, 100.00, 63.59, 25.87, 0.81, 88.95, 2, 0, 56.53, 36.88
10/19/2016, 17:28:11.736, 02:55:15, 3.720, 3.781, 34.99, 3.37, 0.000, 2.138, 0.683, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5173.69, False, NaN, 11188.09, 4051.04, 104.00, 106.00, 100.00, 63.59, 25.87, 0.81, 88.95, 2, 0, 56.37, 36.88
10/19/2016, 17:28:41.395, 02:55:45, 3.673, 3.740, 34.54, 3.21, 0.000, 2.145, 0.670, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5255.46, False, NaN, 11204.41, 4120.29, 104.00, 106.00, 100.00, 63.40, 25.87, 0.81, 89.28, 2, 0, 56.20, 36.88
10/19/2016, 17:29:11.053, 02:56:15, 3.641, 3.688, 34.28, 3.27, 0.000, 2.145, 0.673, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5359.71, False, NaN, 11214.17, 4227.25, 104.00, 106.00, 100.00, 63.40, 25.87, 0.81, 89.28, 2, 0, 56.20, 36.77
10/19/2016, 17:29:40.696, 02:56:44, 3.600, 3.655, 33.68, 3.14, 0.000, 2.142, 0.683, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5429.06, False, NaN, 11230.43, 4476.55, 104.00, 106.00, 100.00, 63.40, 25.77, 0.80, 89.62, 2, 0, 56.04, 36.77
10/19/2016, 17:30:10.355, 02:57:14, 3.571, 3.634, 33.51, 3.26, 0.000, 2.135, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5474.68, False, NaN, 11243.60, 4240.43, 104.00, 106.00, 100.00, 63.40, 25.77, 0.80, 89.95, 2, 0, 56.04, 36.65
10/19/2016, 17:30:40.013, 02:57:44, 3.526, 3.591, 33.12, 3.21, 0.000, 2.135, 0.663, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5571.83, False, NaN, 11259.04, 4330.72, 104.00, 106.00, 100.00, 63.21, 25.77, 0.81, 48.97, 2, 0, 56.04, 36.65
10/19/2016, 17:31:09.672, 02:58:13, 3.522, 3.589, 32.99, 3.19, 0.000, 2.132, 0.663, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5576.87, False, NaN, 11264.31, 4361.31, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 48.97, 2, 0, 55.88, 36.65
10/19/2016, 17:31:39.330, 02:58:43, 3.480, 3.554, 32.56, 3.19, 0.000, 2.138, 0.683, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5657.81, False, NaN, 11282.00, 4368.30, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 51.30, 2, 0, 55.88, 36.65
10/19/2016, 17:32:08.989, 02:59:13, 3.515, 3.572, 32.33, 3.14, 0.000, 2.138, 0.677, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5615.36, False, NaN, 11291.40, 4465.14, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 51.30, 2, 0, 55.88, 36.54
10/19/2016, 17:32:38.647, 02:59:42, 3.489, 3.562, 31.94, 3.04, 0.000, 2.135, 0.687, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5640.65, False, NaN, 11308.11, 4666.33, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 51.30, 2, 0, 55.88, 36.65
10/19/2016, 17:33:08.290, 03:00:12, 3.477, 3.554, 31.66, 3.09, 0.000, 2.128, 0.667, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5658.65, False, NaN, 11320.09, 4576.26, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 53.97, 2, 0, 55.88, 36.65
10/19/2016, 17:33:37.948, 03:00:41, 3.427, 3.498, 31.42, 3.15, 0.000, 2.125, 0.667, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5795.53, False, NaN, 11330.96, 4452.72, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 53.63, 2, 0, 55.72, 36.65
10/19/2016, 17:34:07.607, 03:01:11, 3.377, 3.451, 31.25, 3.06, 0.000, 2.121, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5917.15, False, NaN, 11338.52, 4647.13, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 55.30, 2, 0, 55.72, 36.65
10/19/2016, 17:34:37.265, 03:01:41, 3.405, 3.487, 30.90, 3.13, 0.000, 2.121, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5823.37, False, NaN, 11354.44, 4493.02, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 57.30, 2, 0, 55.72, 36.65
10/19/2016, 17:35:06.924, 03:02:10, 3.420, 3.484, 30.67, 3.04, 0.000, 2.132, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5831.68, False, NaN, 11364.56, 4685.12, 104.00, 106.00, 100.00, 63.02, 25.77, 0.80, 56.97, 2, 0, 55.72, 36.65
10/19/2016, 17:35:36.582, 03:02:40, 3.405, 3.484, 30.54, 2.97, 0.000, 2.128, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5830.99, False, NaN, 11371.16, 4829.04, 104.00, 106.00, 100.00, 63.02, 25.77, 0.80, 57.96, 2, 0, 55.72, 36.65
10/19/2016, 17:36:06.241, 03:03:10, 3.384, 3.468, 30.23, 3.05, 0.000, 2.125, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5872.83, False, NaN, 11385.60, 4649.56, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 60.30, 2, 0, 55.72, 36.65
10/19/2016, 17:36:35.884, 03:03:39, 3.389, 3.472, 30.14, 3.11, 0.000, 2.118, 0.670, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5862.45, False, NaN, 11390.04, 4527.52, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 61.30, 2, 0, 55.72, 36.65
10/19/2016, 17:37:05.542, 03:04:09, 3.366, 3.470, 29.98, 3.07, 0.000, 2.118, 0.673, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5867.36, False, NaN, 11398.05, 4621.85, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 60.96, 2, 0, 55.56, 36.54
10/19/2016, 17:37:35.201, 03:04:39, 3.374, 3.456, 29.81, 3.11, 0.000, 2.118, 0.677, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5903.03, False, NaN, 11406.16, 4537.39, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 62.63, 2, 0, 55.56, 36.54
10/19/2016, 17:38:04.859, 03:05:08, 3.358, 3.461, 29.70, 3.00, 0.000, 2.125, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5889.32, False, NaN, 11411.57, 4775.90, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 65.29, 2, 0, 55.56, 36.54
10/19/2016, 17:38:34.518, 03:05:38, 3.367, 3.449, 29.64, 2.94, 0.000, 2.121, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 5922.65, False, NaN, 11414.62, 4894.57, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 66.29, 2, 0, 55.56, 36.65
10/19/2016, 17:39:04.176, 03:06:08, 3.334, 3.418, 29.58, 3.04, 0.000, 2.121, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6004.37, False, NaN, 11417.68, 4683.93, 104.00, 106.00, 100.00, 63.02, 25.67, 0.80, 67.29, 2, 0, 55.56, 36.54
10/19/2016, 17:39:33.820, 03:06:37, 3.333, 3.417, 29.41, 3.07, 0.000, 2.115, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6005.27, False, NaN, 11426.03, 4607.78, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 67.29, 2, 0, 55.56, 36.54
10/19/2016, 17:40:03.478, 03:07:07, 3.316, 3.417, 29.32, 3.04, 0.000, 2.115, 0.680, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6005.34, False, NaN, 11430.68, 4680.89, 104.00, 106.00, 100.00, 63.21, 25.77, 0.80, 69.63, 2, 0, 55.56, 36.54
10/19/2016, 17:40:33.136, 03:07:37, 3.325, 3.402, 29.29, 3.06, 0.000, 2.115, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6047.37, False, NaN, 11430.63, 4640.24, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 70.63, 2, 0, 55.56, 36.54
10/19/2016, 17:41:02.795, 03:08:06, 3.308, 3.391, 29.16, 2.95, 0.000, 2.115, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6077.13, False, NaN, 11438.70, 4889.30, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 71.29, 2, 0, 55.56, 36.54
10/19/2016, 17:41:32.453, 03:08:36, 3.323, 3.404, 29.15, 2.92, 0.000, 2.118, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6063.63, False, NaN, 11439.50, 4956.23, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 72.96, 2, 0, 55.56, 36.54
10/19/2016, 17:42:02.113, 03:09:06, 3.315, 3.399, 28.90, 3.03, 0.000, 2.115, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6053.71, False, NaN, 11452.37, 4698.43, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 73.29, 2, 0, 55.56, 36.54
10/19/2016, 17:42:31.771, 03:09:35, 3.311, 3.410, 29.00, 2.95, 0.000, 2.111, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6025.93, False, NaN, 11446.97, 4893.37, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 75.29, 2, 0, 55.56, 36.54
10/19/2016, 17:43:01.414, 03:10:05, 3.313, 3.412, 28.93, 3.04, 0.000, 2.111, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6020.06, False, NaN, 11450.99, 4673.76, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 76.62, 2, 0, 55.56, 36.54
