Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 17:43:31.072, 03:10:35, 3.260, 3.347, 28.97, 3.02, 0.000, 2.111, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6198.09, False, NaN, 11448.68, 4718.41, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 77.95, 2, 0, 55.56, 36.54
10/19/2016, 17:44:00.730, 03:11:04, 3.258, 3.333, 28.82, 2.91, 0.000, 2.115, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6236.04, False, NaN, 11456.35, 4970.49, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 79.29, 2, 0, 55.56, 36.54
10/19/2016, 17:44:30.389, 03:11:34, 3.257, 3.338, 28.84, 2.89, 0.000, 2.111, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6222.38, False, NaN, 11455.37, 5026.03, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 79.95, 2, 0, 55.56, 36.54
10/19/2016, 17:45:00.047, 03:12:04, 3.252, 3.328, 28.61, 2.99, 0.000, 2.108, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6250.70, False, NaN, 11467.51, 5020.22, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 79.95, 2, 0, 55.40, 36.54
10/19/2016, 17:45:29.706, 03:12:33, 3.241, 3.333, 28.80, 2.91, 0.000, 2.108, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6235.93, False, NaN, 11457.50, 4990.86, 104.00, 106.00, 100.00, 63.21, 25.67, 0.80, 81.95, 2, 0, 55.56, 36.54
10/19/2016, 17:45:59.365, 03:13:03, 3.243, 3.332, 28.67, 2.99, 0.000, 2.111, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6237.63, False, NaN, 11471.04, 4784.35, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 82.62, 2, 0, 55.40, 36.42
10/19/2016, 17:46:29.023, 03:13:33, 3.267, 3.354, 28.72, 3.01, 0.000, 2.111, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6178.05, False, NaN, 11461.81, 4750.12, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 83.95, 2, 0, 55.40, 36.42
10/19/2016, 17:46:58.682, 03:14:02, 3.312, 3.402, 28.58, 2.93, 0.000, 2.115, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6047.15, False, NaN, 11469.12, 4924.84, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 85.28, 2, 0, 55.40, 36.54
10/19/2016, 17:47:28.340, 03:14:32, 3.336, 3.418, 28.62, 2.94, 0.000, 2.115, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6004.46, False, NaN, 11467.38, 4905.41, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 85.95, 2, 0, 55.40, 36.54
10/19/2016, 17:47:57.999, 03:15:02, 3.323, 3.402, 28.41, 2.93, 0.000, 2.105, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6046.00, False, NaN, 11478.58, 4923.86, 104.00, 106.00, 100.00, 63.40, 25.56, 0.79, 86.62, 2, 0, 55.40, 36.54
10/19/2016, 17:48:27.657, 03:15:31, 3.308, 3.411, 28.60, 2.97, 0.000, 2.105, 0.683, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6021.61, False, NaN, 11467.95, 4829.50, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 87.62, 2, 0, 55.40, 36.42
10/19/2016, 17:48:57.316, 03:16:01, 3.330, 3.413, 28.43, 3.06, 0.000, 2.105, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6016.65, False, NaN, 11477.25, 4630.14, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 88.28, 2, 0, 55.40, 36.42
10/19/2016, 17:49:26.975, 03:16:30, 3.310, 3.398, 28.54, 3.02, 0.000, 2.105, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6056.16, False, NaN, 11471.38, 4709.30, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 88.28, 2, 0, 55.40, 36.42
10/19/2016, 17:49:56.617, 03:17:00, 3.318, 3.405, 28.41, 2.94, 0.000, 2.111, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6037.28, False, NaN, 11478.34, 4912.36, 104.00, 106.00, 100.00, 63.40, 25.56, 0.79, 88.28, 2, 0, 55.40, 36.42
10/19/2016, 17:50:26.276, 03:17:30, 3.306, 3.392, 28.40, 2.95, 0.000, 2.111, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6073.68, False, NaN, 11478.93, 4889.21, 104.00, 106.00, 100.00, 63.40, 25.56, 0.79, 89.95, 2, 0, 55.40, 36.42
10/19/2016, 17:50:55.934, 03:17:59, 3.252, 3.325, 28.34, 2.88, 0.000, 2.108, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6258.72, False, NaN, 11482.40, 5045.78, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 50.97, 2, 0, 55.24, 36.54
10/19/2016, 17:51:25.593, 03:18:29, 3.234, 3.328, 28.46, 2.94, 0.000, 2.101, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6249.70, False, NaN, 11480.61, 4907.27, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 51.63, 2, 0, 55.40, 36.42
10/19/2016, 17:51:55.251, 03:18:59, 3.242, 3.323, 28.36, 3.00, 0.000, 2.101, 0.687, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6264.21, False, NaN, 11480.99, 4757.30, 104.00, 106.00, 100.00, 63.40, 25.56, 0.79, 52.63, 2, 0, 55.40, 36.42
10/19/2016, 17:52:24.909, 03:19:28, 3.250, 3.326, 28.33, 2.96, 0.000, 2.101, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6255.95, False, NaN, 11482.64, 4863.03, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 56.63, 2, 0, 55.40, 36.42
10/19/2016, 17:52:54.568, 03:19:58, 3.240, 3.318, 28.28, 2.88, 0.000, 2.108, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6277.71, False, NaN, 11485.50, 5052.06, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 58.30, 2, 0, 55.24, 36.54
10/19/2016, 17:53:24.211, 03:20:28, 3.249, 3.307, 28.27, 2.92, 0.000, 2.108, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6311.32, False, NaN, 11485.74, 4943.61, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 59.30, 2, 0, 55.24, 36.42
10/19/2016, 17:53:53.870, 03:20:57, 3.238, 3.315, 28.21, 2.87, 0.000, 2.105, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6287.61, False, NaN, 11489.09, 5077.01, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 60.96, 2, 0, 55.24, 36.54
10/19/2016, 17:54:23.528, 03:21:27, 3.249, 3.325, 28.17, 2.95, 0.000, 2.098, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6258.33, False, NaN, 11491.24, 4875.79, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 62.30, 2, 0, 55.24, 36.54
10/19/2016, 17:54:53.186, 03:21:57, 3.238, 3.319, 28.25, 3.01, 0.000, 2.101, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6274.60, False, NaN, 11486.90, 4742.77, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 63.63, 2, 0, 55.24, 36.42
10/19/2016, 17:55:22.845, 03:22:26, 3.250, 3.326, 28.22, 2.95, 0.000, 2.101, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6254.96, False, NaN, 11488.89, 4892.93, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 64.63, 2, 0, 55.24, 36.54
10/19/2016, 17:55:52.493, 03:22:56, 3.239, 3.316, 28.17, 2.88, 0.000, 2.101, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6283.15, False, NaN, 11491.19, 4729.86, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 65.63, 2, 0, 55.24, 36.54
10/19/2016, 17:56:22.149, 03:23:26, 3.250, 3.307, 28.18, 2.92, 0.000, 2.105, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6309.24, False, NaN, 11491.03, 4952.93, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 66.63, 2, 0, 55.40, 36.54
10/19/2016, 17:56:51.820, 03:23:55, 3.245, 3.316, 28.22, 2.87, 0.000, 2.105, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6284.87, False, NaN, 11488.77, 5071.56, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 67.96, 2, 0, 55.40, 36.54
10/19/2016, 17:57:21.461, 03:24:25, 3.249, 3.326, 28.09, 2.96, 0.000, 2.105, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6255.41, False, NaN, 11495.54, 4853.86, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 68.29, 2, 0, 55.40, 36.54
10/19/2016, 17:57:51.129, 03:24:55, 3.246, 3.320, 28.17, 3.01, 0.000, 2.101, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6272.73, False, NaN, 11491.45, 4733.21, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 68.63, 2, 0, 55.40, 36.54
10/19/2016, 17:58:20.781, 03:25:24, 3.249, 3.326, 28.13, 2.94, 0.000, 2.101, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6255.85, False, NaN, 11493.54, 4911.46, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 70.96, 2, 0, 55.40, 36.54
10/19/2016, 17:58:50.429, 03:25:54, 3.246, 3.315, 28.17, 3.01, 0.000, 2.105, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6285.83, False, NaN, 11491.25, 4732.15, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 71.96, 2, 0, 55.40, 36.65
10/19/2016, 17:59:20.087, 03:26:24, 3.250, 3.309, 28.11, 2.91, 0.000, 2.101, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6304.86, False, NaN, 11494.76, 4973.91, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 73.29, 2, 0, 55.40, 36.54
10/19/2016, 17:59:49.752, 03:26:53, 3.248, 3.319, 28.15, 2.88, 0.000, 2.101, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6276.20, False, NaN, 11492.42, 5058.14, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 74.29, 2, 0, 55.40, 36.65
10/19/2016, 18:00:19.418, 03:27:23, 3.251, 3.328, 28.03, 2.97, 0.000, 2.098, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6298.47, False, NaN, 11499.30, 4831.70, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 75.62, 2, 0, 55.40, 36.65
10/19/2016, 18:00:49.079, 03:27:53, 3.249, 3.323, 28.11, 3.02, 0.000, 2.098, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6265.02, False, NaN, 11494.73, 4723.65, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 76.96, 2, 0, 55.40, 36.65
10/19/2016, 18:01:18.730, 03:28:22, 3.251, 3.327, 28.07, 2.94, 0.000, 2.105, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6251.26, False, NaN, 11496.95, 4795.41, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 78.29, 2, 0, 55.40, 36.65
10/19/2016, 18:01:48.393, 03:28:52, 3.248, 3.317, 28.11, 3.02, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6282.06, False, NaN, 11494.73, 4728.49, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 78.95, 2, 0, 55.40, 36.65
10/19/2016, 18:02:18.045, 03:29:22, 3.238, 3.310, 28.04, 2.92, 0.000, 2.098, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6300.36, False, NaN, 11498.39, 4966.39, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 80.62, 2, 0, 55.40, 36.54
10/19/2016, 18:02:47.695, 03:29:51, 3.248, 3.319, 28.09, 2.88, 0.000, 2.098, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6275.31, False, NaN, 11495.68, 5056.19, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 81.29, 2, 0, 55.40, 36.54
10/19/2016, 18:03:17.353, 03:30:21, 3.240, 3.332, 27.98, 2.97, 0.000, 2.098, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6239.56, False, NaN, 11502.14, 4843.31, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 80.95, 2, 0, 55.40, 36.65
10/19/2016, 18:03:47.017, 03:30:51, 3.251, 3.325, 28.05, 3.02, 0.000, 2.098, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6259.46, False, NaN, 11497.75, 4718.60, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 82.29, 2, 0, 55.40, 36.65
10/19/2016, 18:04:16.675, 03:31:20, 3.241, 3.331, 28.02, 2.99, 0.000, 2.105, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6240.77, False, NaN, 11499.62, 4781.45, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 83.62, 2, 0, 55.40, 36.65
10/19/2016, 18:04:46.330, 03:31:50, 3.253, 3.319, 28.06, 3.01, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6276.68, False, NaN, 11495.07, 4735.21, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 84.62, 2, 0, 55.40, 36.65
10/19/2016, 18:05:15.979, 03:32:19, 3.242, 3.314, 28.00, 2.91, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6290.75, False, NaN, 11500.87, 4982.74, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 85.62, 2, 0, 55.40, 36.54
10/19/2016, 18:05:45.640, 03:32:49, 3.253, 3.324, 28.05, 2.89, 0.000, 2.105, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6290.45, False, NaN, 11497.82, 5030.35, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 86.28, 2, 0, 55.40, 36.54
10/19/2016, 18:06:15.298, 03:33:19, 3.242, 3.316, 28.00, 2.99, 0.000, 2.094, 0.690, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6284.27, False, NaN, 11500.57, 4788.11, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 86.95, 2, 0, 55.40, 36.54
10/19/2016, 18:06:44.953, 03:33:48, 3.254, 3.328, 28.08, 3.02, 0.000, 2.094, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6248.65, False, NaN, 11496.28, 4964.30, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 87.62, 2, 0, 55.40, 36.54
10/19/2016, 18:07:14.602, 03:34:18, 3.241, 3.329, 27.99, 3.00, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6246.42, False, NaN, 11501.53, 4771.65, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 88.28, 2, 0, 55.40, 36.54
10/19/2016, 18:07:44.261, 03:34:48, 3.237, 3.316, 28.07, 3.01, 0.000, 2.105, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6283.51, False, NaN, 11496.86, 4753.16, 104.00, 106.00, 100.00, 63.40, 25.77, 0.79, 88.95, 2, 0, 55.40, 36.54
10/19/2016, 18:08:13.917, 03:35:17, 3.241, 3.313, 27.96, 2.91, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6292.73, False, NaN, 11502.90, 4988.01, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 89.62, 2, 0, 55.24, 36.54
10/19/2016, 18:08:43.571, 03:35:47, 3.237, 3.314, 28.01, 2.89, 0.000, 2.105, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6290.73, False, NaN, 11499.98, 5028.31, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 45.64, 2, 0, 55.24, 36.54
10/19/2016, 18:09:13.256, 03:36:17, 3.243, 3.317, 27.84, 2.99, 0.000, 2.094, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6281.81, False, NaN, 11509.49, 5020.33, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 49.30, 2, 0, 55.24, 36.54
10/19/2016, 18:09:42.911, 03:36:46, 3.237, 3.329, 28.05, 2.92, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6248.13, False, NaN, 11498.12, 4955.06, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 50.64, 2, 0, 55.24, 36.54
10/19/2016, 18:10:12.564, 03:37:16, 3.242, 3.327, 27.95, 3.00, 0.000, 2.098, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6252.64, False, NaN, 11505.64, 4761.81, 104.00, 106.00, 100.00, 63.40, 25.67, 0.79, 51.97, 2, 0, 55.40, 36.65
10/19/2016, 18:10:42.212, 03:37:46, 3.234, 3.312, 28.03, 2.99, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6295.59, False, NaN, 11499.04, 4798.44, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 52.63, 2, 0, 55.24, 36.65
10/19/2016, 18:11:11.874, 03:38:15, 3.240, 3.311, 27.94, 2.90, 0.000, 2.101, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6268.22, False, NaN, 11504.34, 5015.72, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 54.63, 2, 0, 55.24, 36.54
10/19/2016, 18:11:41.532, 03:38:45, 3.234, 3.310, 27.93, 2.90, 0.000, 2.101, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6301.46, False, NaN, 11504.85, 5000.85, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 55.63, 2, 0, 55.24, 36.54
10/19/2016, 18:12:11.188, 03:39:15, 3.245, 3.315, 27.84, 2.88, 0.000, 2.101, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6286.17, False, NaN, 11509.61, 5049.41, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 56.97, 2, 0, 55.24, 36.54
10/19/2016, 18:12:40.849, 03:39:44, 3.234, 3.327, 28.02, 2.94, 0.000, 2.098, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6251.63, False, NaN, 11499.48, 4909.53, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 58.30, 2, 0, 55.24, 36.54
10/19/2016, 18:13:10.508, 03:40:14, 3.248, 3.328, 27.95, 3.01, 0.000, 2.098, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6250.72, False, NaN, 11503.56, 4742.19, 104.00, 106.00, 100.00, 63.40, 25.77, 0.78, 58.96, 2, 0, 55.24, 36.54
10/19/2016, 18:13:40.148, 03:40:44, 3.241, 3.318, 28.00, 2.98, 0.000, 2.098, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6277.94, False, NaN, 11500.91, 4813.88, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 60.63, 2, 0, 55.24, 36.54
10/19/2016, 18:14:09.807, 03:41:13, 3.251, 3.329, 27.90, 2.90, 0.000, 2.098, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6248.10, False, NaN, 11506.58, 5014.77, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 61.63, 2, 0, 55.24, 36.54
10/19/2016, 18:14:39.469, 03:41:43, 3.260, 3.316, 27.90, 2.92, 0.000, 2.098, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6283.83, False, NaN, 11506.26, 4951.21, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 62.63, 2, 0, 55.24, 36.54
10/19/2016, 18:15:09.160, 03:42:13, 3.247, 3.320, 27.87, 2.88, 0.000, 2.098, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6271.17, False, NaN, 11508.11, 5045.20, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 63.96, 2, 0, 55.24, 36.54
10/19/2016, 18:15:38.809, 03:42:42, 3.237, 3.331, 28.00, 2.95, 0.000, 2.098, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6242.37, False, NaN, 11505.81, 4880.70, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 64.96, 2, 0, 55.24, 36.54
10/19/2016, 18:16:08.462, 03:43:12, 3.244, 3.313, 27.94, 3.01, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6292.67, False, NaN, 11504.32, 4738.05, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 65.96, 2, 0, 55.24, 36.54
10/19/2016, 18:16:38.125, 03:43:42, 3.254, 3.330, 27.92, 2.97, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6244.56, False, NaN, 11504.99, 4840.88, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 66.63, 2, 0, 55.24, 36.54
10/19/2016, 18:17:07.785, 03:44:11, 3.244, 3.321, 27.89, 2.89, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6269.83, False, NaN, 11506.86, 5033.25, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 67.63, 2, 0, 55.24, 36.54
10/19/2016, 18:17:37.437, 03:44:41, 3.254, 3.311, 27.91, 2.93, 0.000, 2.098, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6299.64, False, NaN, 11506.08, 4935.33, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 68.63, 2, 0, 55.24, 36.54
10/19/2016, 18:18:07.089, 03:45:11, 3.243, 3.320, 27.92, 2.88, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6272.45, False, NaN, 11505.04, 5052.96, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 69.29, 2, 0, 55.24, 36.54
10/19/2016, 18:18:36.743, 03:45:40, 3.258, 3.335, 27.84, 2.97, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6230.50, False, NaN, 11509.61, 4824.60, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 70.29, 2, 0, 55.24, 36.42
10/19/2016, 18:19:06.399, 03:46:10, 3.250, 3.330, 27.92, 3.02, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6243.03, False, NaN, 11505.07, 4711.02, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 70.63, 2, 0, 55.24, 36.31
10/19/2016, 18:19:36.058, 03:46:40, 3.262, 3.338, 27.91, 2.96, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6221.83, False, NaN, 11505.67, 4853.64, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 71.62, 2, 0, 55.24, 36.31
10/19/2016, 18:20:05.713, 03:47:09, 3.251, 3.328, 27.88, 2.89, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6248.68, False, NaN, 11507.75, 4699.14, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 72.96, 2, 0, 55.24, 36.31
10/19/2016, 18:20:35.377, 03:47:39, 3.263, 3.320, 27.90, 2.94, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6272.85, False, NaN, 11506.54, 4909.45, 104.00, 106.00, 100.00, 63.40, 25.67, 0.78, 74.29, 2, 0, 55.24, 36.42
10/19/2016, 18:21:05.025, 03:48:09, 3.251, 3.328, 27.89, 2.89, 0.000, 2.094, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6250.16, False, NaN, 11504.00, 5034.37, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 75.29, 2, 0, 55.24, 36.42
10/19/2016, 18:21:34.690, 03:48:38, 3.262, 3.338, 27.84, 2.98, 0.000, 2.091, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6221.19, False, NaN, 11510.00, 4814.27, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 75.96, 2, 0, 55.24, 36.54
10/19/2016, 18:22:04.335, 03:49:08, 3.258, 3.331, 27.92, 3.03, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6241.00, False, NaN, 11505.43, 4703.59, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 77.29, 2, 0, 55.24, 36.54
10/19/2016, 18:22:33.994, 03:49:38, 3.261, 3.338, 27.90, 2.95, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6222.20, False, NaN, 11506.46, 4876.06, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 78.29, 2, 0, 55.24, 36.54
10/19/2016, 18:23:03.656, 03:50:07, 3.258, 3.328, 27.94, 3.03, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6250.33, False, NaN, 11504.31, 4700.53, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 79.29, 2, 0, 55.24, 36.54
10/19/2016, 18:23:33.305, 03:50:37, 3.265, 3.323, 27.89, 2.93, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6264.90, False, NaN, 11507.10, 4926.20, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 80.29, 2, 0, 55.24, 36.42
10/19/2016, 18:24:02.973, 03:51:06, 3.262, 3.333, 27.93, 2.89, 0.000, 2.091, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6236.14, False, NaN, 11504.42, 5020.21, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 80.95, 2, 0, 55.24, 36.54
10/19/2016, 18:24:32.617, 03:51:36, 3.264, 3.341, 27.76, 2.99, 0.000, 2.091, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6212.24, False, NaN, 11514.22, 4785.42, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 80.95, 2, 0, 55.24, 36.54
10/19/2016, 18:25:02.273, 03:52:06, 3.263, 3.336, 27.91, 3.03, 0.000, 2.094, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6226.22, False, NaN, 11505.96, 4691.44, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 81.95, 2, 0, 55.24, 36.54
10/19/2016, 18:25:31.940, 03:52:35, 3.262, 3.339, 27.88, 2.94, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6218.42, False, NaN, 11507.61, 4749.83, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 82.95, 2, 0, 55.24, 36.54
10/19/2016, 18:26:01.597, 03:53:05, 3.261, 3.325, 27.93, 3.02, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6257.81, False, NaN, 11504.87, 4724.90, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 83.95, 2, 0, 55.24, 36.54
10/19/2016, 18:26:31.263, 03:53:35, 3.250, 3.321, 27.87, 2.92, 0.000, 2.101, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6269.08, False, NaN, 11508.23, 4959.11, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 84.95, 2, 0, 55.24, 36.54
10/19/2016, 18:27:00.919, 03:54:04, 3.260, 3.331, 27.92, 2.90, 0.000, 2.098, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6241.78, False, NaN, 11505.04, 5015.45, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 85.62, 2, 0, 55.24, 36.54
10/19/2016, 18:27:30.572, 03:54:34, 3.251, 3.325, 27.76, 3.00, 0.000, 2.094, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6258.53, False, NaN, 11514.31, 4774.41, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 86.28, 2, 0, 55.24, 36.54
10/19/2016, 18:28:00.227, 03:55:04, 3.262, 3.336, 27.97, 3.03, 0.000, 2.094, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6228.22, False, NaN, 11502.32, 4697.54, 104.00, 106.00, 100.00, 63.40, 25.56, 0.78, 86.95, 2, 0, 55.24, 36.54
10/19/2016, 18:28:29.896, 03:55:33, 3.261, 3.338, 27.87, 3.01, 0.000, 2.098, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6222.77, False, NaN, 11507.91, 4744.18, 104.00, 106.00, 100.00, 63.21, 25.56, 0.79, 87.62, 2, 0, 55.24, 36.54
10/19/2016, 18:28:59.539, 03:56:03, 3.263, 3.324, 27.93, 3.01, 0.000, 2.101, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6259.98, False, NaN, 11504.70, 4745.94, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 88.28, 2, 0, 55.08, 36.42
10/19/2016, 18:29:29.202, 03:56:33, 3.251, 3.323, 27.87, 2.92, 0.000, 2.098, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6263.96, False, NaN, 11508.32, 4966.26, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 88.62, 2, 0, 55.08, 36.42
10/19/2016, 18:29:58.854, 03:57:02, 3.265, 3.336, 27.93, 2.90, 0.000, 2.098, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6257.86, False, NaN, 11504.52, 5000.89, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 88.62, 2, 0, 55.08, 36.42
10/19/2016, 18:30:28.513, 03:57:32, 3.254, 3.343, 27.76, 2.95, 0.000, 2.098, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6209.02, False, NaN, 11514.40, 4874.29, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 88.95, 2, 0, 55.08, 36.42
10/19/2016, 18:30:58.178, 03:58:02, 3.267, 3.341, 27.97, 2.93, 0.000, 2.098, 0.707, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6212.60, False, NaN, 11502.25, 4935.52, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 89.95, 2, 0, 55.08, 36.42
10/19/2016, 18:31:27.821, 03:58:31, 3.257, 3.342, 27.88, 3.02, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6209.26, False, NaN, 11507.75, 4730.54, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 33.64, 2, 0, 55.08, 36.42
10/19/2016, 18:31:57.482, 03:59:01, 3.253, 3.331, 27.96, 3.01, 0.000, 2.098, 0.704, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6241.19, False, NaN, 11502.98, 4743.74, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 32.98, 2, 0, 55.08, 36.31
10/19/2016, 18:32:27.137, 03:59:31, 3.261, 3.332, 27.86, 2.92, 0.000, 2.094, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6239.28, False, NaN, 11508.73, 4965.05, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 31.98, 2, 0, 55.08, 36.42
10/19/2016, 18:32:56.792, 04:00:00, 3.257, 3.332, 27.87, 2.93, 0.000, 2.094, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6238.21, False, NaN, 11508.25, 4932.42, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 31.98, 2, 0, 55.08, 36.42
10/19/2016, 18:33:26.451, 04:00:30, 3.264, 3.338, 27.87, 3.02, 0.000, 2.098, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6222.47, False, NaN, 11507.77, 4724.44, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 34.31, 2, 0, 55.08, 36.42
10/19/2016, 18:33:56.113, 04:01:00, 3.255, 3.348, 27.97, 2.95, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6195.06, False, NaN, 11502.48, 4873.21, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 36.31, 2, 0, 55.08, 36.42
10/19/2016, 18:34:25.759, 04:01:29, 3.261, 3.344, 27.87, 3.02, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6204.00, False, NaN, 11508.16, 4709.14, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 37.31, 2, 0, 55.08, 36.42
10/19/2016, 18:34:55.420, 04:01:59, 3.256, 3.333, 27.96, 2.99, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6235.20, False, NaN, 11503.00, 4777.30, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 38.31, 2, 0, 55.08, 36.42
10/19/2016, 18:35:25.069, 04:02:29, 3.262, 3.333, 27.86, 2.91, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6213.37, False, NaN, 11508.38, 4979.51, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 38.31, 2, 0, 55.08, 36.31
10/19/2016, 18:35:54.727, 04:02:58, 3.254, 3.329, 27.87, 2.94, 0.000, 2.094, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6246.83, False, NaN, 11508.09, 4916.76, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 41.64, 2, 0, 55.08, 36.31
10/19/2016, 18:36:24.394, 04:03:28, 3.263, 3.336, 27.83, 3.02, 0.000, 2.091, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6227.55, False, NaN, 11510.06, 5007.79, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 43.97, 2, 0, 55.08, 36.42
10/19/2016, 18:36:54.049, 04:03:58, 3.254, 3.348, 27.96, 2.97, 0.000, 2.101, 0.710, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6193.34, False, NaN, 11502.75, 4836.40, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 44.97, 2, 0, 55.08, 36.31
10/19/2016, 18:37:23.706, 04:04:27, 3.262, 3.343, 27.91, 3.03, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6209.09, False, NaN, 11506.03, 4696.00, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 46.64, 2, 0, 55.08, 36.42
10/19/2016, 18:37:53.353, 04:04:57, 3.253, 3.328, 27.89, 2.98, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6248.34, False, NaN, 11506.99, 4818.41, 104.00, 106.00, 100.00, 63.21, 25.67, 0.78, 48.64, 2, 0, 55.08, 36.54
10/19/2016, 18:38:23.008, 04:05:27, 3.261, 3.338, 27.87, 2.90, 0.000, 2.101, 0.714, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6222.56, False, NaN, 11508.19, 4997.11, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 49.64, 2, 0, 55.24, 36.54
10/19/2016, 18:38:52.673, 04:05:56, 3.254, 3.329, 27.87, 2.94, 0.000, 2.091, 0.694, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6247.79, False, NaN, 11508.01, 4905.92, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 49.64, 2, 0, 55.24, 36.54
10/19/2016, 18:39:22.323, 04:06:26, 3.261, 3.336, 27.84, 2.90, 0.000, 2.091, 0.697, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 3.00 K, True, 6226.70, False, NaN, 11509.46, 5012.79, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 51.97, 2, 0, 55.24, 36.54
10/19/2016, 18:39:51.977, 04:06:55, 3.485, 3.418, 27.97, 3.05, 0.000, 2.094, 0.700, REMOTE MODE, 25, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.152, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 5209.57, False, NaN, 11510.66, 4582.73, 104.00, 106.00, 100.00, 63.21, 25.67, 0.79, 53.30, 2, 0, 55.24, 36.54
10/19/2016, 18:40:21.635, 04:07:25, 5.024, 5.045, 28.29, 4.53, 0.000, 2.111, 0.694, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.153, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.64, False, NaN, 11485.01, 2791.19, 104.00, 106.00, 100.00, 62.83, 25.67, 0.80, 53.30, 2, 0, 55.24, 36.42
10/19/2016, 18:40:51.294, 04:07:55, 4.080, 4.199, 29.27, 3.75, 0.000, 2.067, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4470.70, False, NaN, 11433.22, 3522.82, 104.00, 106.00, 100.00, 61.90, 25.46, 0.80, 55.30, 2, 0, 54.45, 36.20
10/19/2016, 18:41:20.952, 04:08:24, 3.834, 3.895, 29.94, 3.75, 0.000, 2.074, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4956.51, False, NaN, 11399.75, 3521.92, 104.00, 106.00, 100.00, 61.17, 25.56, 0.77, 55.30, 2, 0, 52.91, 35.63
10/19/2016, 18:41:50.611, 04:08:54, 3.794, 3.853, 30.52, 3.40, 0.000, 2.081, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5034.12, False, NaN, 11372.10, 3997.39, 104.00, 106.00, 100.00, 60.81, 25.56, 0.76, 55.30, 1, 0, 52.31, 35.85
10/19/2016, 18:42:20.269, 04:09:24, 3.760, 3.786, 31.01, 3.62, 0.000, 2.081, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5162.55, False, NaN, 11349.20, 3686.71, 104.00, 106.00, 100.00, 60.63, 25.56, 0.76, 55.30, 1, 0, 52.16, 36.08
10/19/2016, 18:42:49.928, 04:09:53, 3.739, 3.840, 31.27, 3.38, 0.000, 2.081, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5059.38, False, NaN, 11337.25, 4030.62, 104.00, 106.00, 100.00, 60.27, 25.56, 0.76, 57.30, 1, 0, 51.86, 36.08
10/19/2016, 18:43:19.571, 04:10:23, 3.791, 3.801, 31.59, 3.54, 0.000, 2.091, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5133.91, False, NaN, 11323.44, 3793.61, 104.00, 106.00, 100.00, 59.92, 25.56, 0.76, 57.30, 1, 0, 51.57, 35.97
10/19/2016, 18:43:49.229, 04:10:53, 3.741, 3.838, 31.86, 3.42, 0.000, 2.091, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5062.75, False, NaN, 11311.27, 3970.33, 104.00, 106.00, 100.00, 59.74, 25.56, 0.75, 56.97, 1, 0, 51.27, 35.85
10/19/2016, 18:44:18.887, 04:11:22, 3.753, 3.811, 32.27, 3.43, 0.000, 2.094, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5114.67, False, NaN, 11293.81, 3951.83, 104.00, 106.00, 100.00, 59.39, 25.56, 0.75, 57.30, 1, 0, 50.98, 35.74
10/19/2016, 18:44:48.545, 04:11:52, 3.772, 3.835, 32.46, 3.54, 0.000, 2.091, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5068.56, False, NaN, 11286.14, 3916.30, 104.00, 106.00, 100.00, 59.05, 25.56, 0.75, 56.97, 1, 0, 50.69, 35.63
10/19/2016, 18:45:18.204, 04:12:22, 3.793, 3.841, 32.61, 3.42, 0.000, 2.098, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5057.23, False, NaN, 11279.61, 3971.90, 104.00, 106.00, 100.00, 58.70, 25.56, 0.75, 56.97, 1, 0, 50.55, 35.51
10/19/2016, 18:45:47.863, 04:12:51, 3.760, 3.822, 32.74, 3.59, 0.000, 2.098, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5092.86, False, NaN, 11271.42, 3729.65, 104.00, 106.00, 100.00, 58.36, 25.46, 0.75, 56.97, 1, 0, 50.26, 35.40
10/19/2016, 18:46:17.521, 04:13:21, 3.751, 3.867, 33.03, 3.39, 0.000, 2.098, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5009.42, False, NaN, 11262.82, 4020.82, 104.00, 106.00, 100.00, 58.19, 25.46, 0.75, 56.97, 1, 0, 49.97, 35.29
10/19/2016, 18:46:47.164, 04:13:51, 3.801, 3.816, 33.15, 3.64, 0.000, 2.101, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5088.67, False, NaN, 11257.91, 3663.77, 104.00, 106.00, 100.00, 57.86, 25.46, 0.75, 56.97, 1, 0, 49.83, 35.29
10/19/2016, 18:47:16.823, 04:14:20, 3.816, 3.876, 33.38, 3.40, 0.000, 2.101, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4992.59, False, NaN, 11248.83, 4005.80, 104.00, 106.00, 100.00, 57.69, 25.36, 0.75, 56.97, 1, 0, 49.54, 35.06
10/19/2016, 18:47:46.481, 04:14:50, 3.810, 3.821, 33.53, 3.61, 0.000, 2.101, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5095.32, False, NaN, 11242.77, 3692.85, 104.00, 106.00, 100.00, 57.35, 25.36, 0.75, 57.30, 1, 0, 49.40, 35.06
10/19/2016, 18:48:16.140, 04:15:20, 3.773, 3.873, 33.74, 3.41, 0.000, 2.101, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4996.79, False, NaN, 11234.70, 3985.19, 104.00, 106.00, 100.00, 57.19, 25.36, 0.75, 57.30, 1, 0, 49.26, 34.95
10/19/2016, 18:48:45.798, 04:15:49, 3.792, 3.842, 33.99, 3.50, 0.000, 2.101, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5055.08, False, NaN, 11225.19, 3849.82, 104.00, 106.00, 100.00, 57.02, 25.26, 0.75, 57.30, 1, 0, 48.98, 34.84
