Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 18:49:15.457, 04:16:19, 3.825, 3.863, 34.10, 3.51, 0.000, 2.101, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5015.94, False, NaN, 11220.83, 3838.16, 104.00, 106.00, 100.00, 56.69, 25.26, 0.75, 57.63, 1, 0, 48.84, 34.73
10/19/2016, 18:49:45.115, 04:16:49, 3.802, 3.857, 34.42, 3.43, 0.000, 2.101, 0.731, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5027.04, False, NaN, 11208.87, 3952.11, 104.00, 106.00, 100.00, 56.53, 25.15, 0.75, 57.96, 1, 0, 48.70, 34.73
10/19/2016, 18:50:14.758, 04:17:18, 3.803, 3.865, 34.47, 3.63, 0.000, 2.101, 0.731, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5013.12, False, NaN, 11207.18, 3671.01, 104.00, 106.00, 100.00, 56.37, 25.05, 0.75, 57.96, 1, 0, 48.56, 34.62
10/19/2016, 18:50:44.417, 04:17:48, 3.827, 3.892, 34.64, 3.42, 0.000, 2.101, 0.731, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4962.28, False, NaN, 11200.77, 3971.93, 104.00, 106.00, 100.00, 56.20, 25.05, 0.75, 57.96, 1, 0, 48.42, 34.51
10/19/2016, 18:51:14.076, 04:18:18, 3.813, 3.857, 34.83, 3.68, 0.000, 2.105, 0.731, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5026.37, False, NaN, 11194.20, 3609.53, 104.00, 106.00, 100.00, 56.04, 24.95, 0.75, 58.30, 1, 0, 48.28, 34.51
10/19/2016, 18:51:43.734, 04:18:47, 3.799, 3.914, 34.98, 3.42, 0.000, 2.101, 0.724, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4923.23, False, NaN, 11188.53, 3965.50, 104.00, 106.00, 100.00, 55.88, 24.95, 0.75, 58.30, 1, 0, 48.15, 34.39
10/19/2016, 18:52:13.393, 04:19:17, 3.839, 3.859, 35.17, 3.64, 0.000, 2.105, 0.724, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5016.28, False, NaN, 11181.46, 3657.14, 104.00, 106.00, 100.00, 55.72, 24.95, 0.75, 58.30, 1, 0, 48.01, 34.39
10/19/2016, 18:52:43.052, 04:19:47, 3.854, 3.915, 35.29, 3.43, 0.000, 2.105, 0.721, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4921.13, False, NaN, 11177.31, 3956.39, 104.00, 106.00, 100.00, 55.56, 24.85, 0.75, 58.30, 1, 0, 48.01, 34.28
10/19/2016, 18:53:12.710, 04:20:16, 3.854, 3.860, 35.51, 3.52, 0.000, 2.101, 0.717, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5022.29, False, NaN, 11169.35, 3825.53, 104.00, 106.00, 100.00, 55.40, 24.85, 0.75, 58.63, 1, 0, 47.87, 34.28
10/19/2016, 18:53:42.369, 04:20:46, 3.802, 3.901, 35.62, 3.44, 0.000, 2.105, 0.717, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4945.79, False, NaN, 11165.78, 3940.65, 104.00, 106.00, 100.00, 55.24, 24.75, 0.76, 58.63, 1, 0, 47.87, 34.39
10/19/2016, 18:54:12.027, 04:21:16, 3.812, 3.875, 35.83, 3.48, 0.000, 2.105, 0.717, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4994.56, False, NaN, 11158.32, 3883.99, 104.00, 106.00, 100.00, 55.24, 24.75, 0.76, 58.63, 1, 0, 47.87, 34.39
10/19/2016, 18:54:41.686, 04:21:45, 3.854, 3.868, 36.04, 3.56, 0.000, 2.105, 0.714, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 5005.86, False, NaN, 11151.03, 3763.65, 104.00, 106.00, 100.00, 55.08, 24.75, 0.76, 58.63, 1, 0, 47.87, 34.51
10/19/2016, 18:55:11.345, 04:22:15, 3.880, 3.933, 36.24, 3.47, 0.000, 2.074, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4889.71, False, NaN, 11144.50, 3890.20, 104.00, 106.00, 100.00, 54.92, 24.75, 0.77, 58.63, 1, 0, 47.87, 34.62
10/19/2016, 18:55:41.004, 04:22:45, 3.938, 3.997, 36.62, 3.81, 0.000, 2.078, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4780.07, False, NaN, 11131.85, 3556.63, 104.00, 106.00, 100.00, 54.77, 24.75, 0.77, 58.63, 1, 0, 47.87, 34.62
10/19/2016, 18:56:10.662, 04:23:14, 3.992, 4.066, 36.99, 3.58, 0.000, 2.081, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4669.64, False, NaN, 11119.56, 3734.41, 104.00, 106.00, 100.00, 54.61, 24.75, 0.77, 58.63, 1, 0, 47.60, 34.62
10/19/2016, 18:56:40.306, 04:23:44, 4.007, 4.039, 37.37, 3.88, 0.000, 2.081, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4712.28, False, NaN, 11111.17, 3375.65, 104.00, 106.00, 100.00, 54.45, 24.85, 0.76, 58.30, 1, 0, 47.46, 34.62
10/19/2016, 18:57:09.964, 04:24:13, 3.998, 4.106, 37.71, 3.62, 0.000, 2.081, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4607.91, False, NaN, 11097.04, 3682.60, 104.00, 106.00, 100.00, 54.30, 24.85, 0.76, 58.63, 1, 0, 47.32, 34.62
10/19/2016, 18:57:39.623, 04:24:43, 4.041, 4.068, 37.95, 3.83, 0.000, 2.081, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4667.39, False, NaN, 11089.65, 3434.83, 104.00, 106.00, 100.00, 54.14, 24.85, 0.76, 58.63, 1, 0, 47.05, 34.62
10/19/2016, 18:58:09.282, 04:25:13, 4.075, 4.136, 38.34, 3.67, 0.000, 2.091, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4562.96, False, NaN, 11077.65, 3618.00, 104.00, 106.00, 100.00, 53.98, 24.95, 0.76, 58.63, 1, 0, 46.92, 34.62
10/19/2016, 18:58:38.941, 04:25:42, 4.097, 4.102, 38.69, 3.81, 0.000, 2.091, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4615.03, False, NaN, 11067.35, 3452.08, 104.00, 106.00, 100.00, 53.83, 24.95, 0.76, 58.63, 1, 0, 46.78, 34.62
10/19/2016, 18:59:08.599, 04:26:12, 4.046, 4.140, 39.06, 3.72, 0.000, 2.091, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4557.88, False, NaN, 11056.33, 3558.41, 104.00, 106.00, 100.00, 53.68, 25.05, 0.75, 58.63, 1, 0, 46.65, 34.62
10/19/2016, 18:59:38.243, 04:26:42, 4.066, 4.143, 39.39, 3.71, 0.000, 2.094, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4552.78, False, NaN, 11046.71, 3569.64, 104.00, 106.00, 100.00, 53.52, 25.05, 0.75, 58.96, 1, 0, 46.51, 34.62
10/19/2016, 19:00:07.901, 04:27:11, 4.123, 4.138, 39.63, 3.87, 0.000, 2.094, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4559.80, False, NaN, 11039.95, 3388.07, 104.00, 106.00, 100.00, 53.37, 25.05, 0.76, 58.96, 1, 0, 46.51, 34.62
10/19/2016, 19:00:37.560, 04:27:41, 4.117, 4.170, 39.78, 3.68, 0.000, 2.094, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4513.32, False, NaN, 11035.91, 3606.05, 104.00, 106.00, 100.00, 53.22, 25.15, 0.76, 58.96, 1, 0, 46.38, 34.62
10/19/2016, 19:01:07.218, 04:28:11, 4.090, 4.149, 39.92, 3.97, 0.000, 2.094, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4543.67, False, NaN, 11031.96, 3280.31, 104.00, 106.00, 100.00, 53.06, 25.15, 0.76, 58.96, 1, 0, 46.25, 34.62
10/19/2016, 19:01:36.877, 04:28:40, 4.113, 4.203, 40.29, 3.70, 0.000, 2.098, 0.805, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4464.67, False, NaN, 11021.52, 3585.99, 104.00, 106.00, 100.00, 52.91, 25.26, 0.76, 58.96, 1, 0, 46.25, 34.62
10/19/2016, 19:02:06.535, 04:29:10, 4.143, 4.154, 40.42, 3.96, 0.000, 2.098, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4535.83, False, NaN, 11014.41, 3290.45, 104.00, 106.00, 100.00, 52.91, 25.36, 0.75, 58.96, 1, 0, 46.11, 34.62
10/19/2016, 19:02:36.194, 04:29:40, 4.124, 4.216, 40.78, 3.72, 0.000, 2.098, 0.802, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4444.84, False, NaN, 11008.26, 3557.71, 104.00, 106.00, 100.00, 52.76, 25.36, 0.76, 58.96, 1, 0, 46.11, 34.62
10/19/2016, 19:03:05.837, 04:30:09, 4.140, 4.177, 40.90, 3.87, 0.000, 2.098, 0.795, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4511.28, False, NaN, 11005.00, 3384.73, 104.00, 106.00, 100.00, 52.61, 25.46, 0.76, 58.96, 1, 0, 45.98, 34.62
10/19/2016, 19:03:35.495, 04:30:39, 4.167, 4.227, 41.25, 3.80, 0.000, 2.098, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4430.20, False, NaN, 10995.98, 3460.99, 104.00, 106.00, 100.00, 52.46, 25.56, 0.76, 59.30, 1, 0, 45.98, 34.51
10/19/2016, 19:04:05.154, 04:31:09, 4.148, 4.201, 41.65, 3.77, 0.000, 2.101, 0.798, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4467.91, False, NaN, 10985.61, 3435.29, 104.00, 106.00, 100.00, 52.46, 25.56, 0.75, 59.30, 1, 0, 45.85, 34.62
10/19/2016, 19:04:34.812, 04:31:38, 4.142, 4.224, 41.84, 3.87, 0.000, 2.098, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4433.43, False, NaN, 10980.59, 3382.40, 104.00, 106.00, 100.00, 52.31, 25.67, 0.76, 59.30, 1, 0, 45.85, 34.51
10/19/2016, 19:05:04.471, 04:32:08, 4.153, 4.246, 41.96, 3.76, 0.000, 2.098, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4402.57, False, NaN, 10977.64, 3508.19, 104.00, 106.00, 100.00, 52.16, 25.67, 0.76, 59.30, 1, 0, 45.85, 34.51
10/19/2016, 19:05:34.129, 04:32:38, 4.213, 4.222, 42.14, 4.00, 0.000, 2.101, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4436.25, False, NaN, 10973.05, 3245.75, 104.00, 106.00, 100.00, 52.16, 25.77, 0.76, 59.30, 1, 0, 45.72, 34.51
10/19/2016, 19:06:03.787, 04:33:07, 4.211, 4.264, 42.37, 3.76, 0.000, 2.098, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4377.36, False, NaN, 10967.28, 3511.58, 104.00, 106.00, 100.00, 52.01, 25.87, 0.76, 59.30, 1, 0, 45.72, 34.51
10/19/2016, 19:06:33.430, 04:33:37, 4.171, 4.230, 42.45, 4.03, 0.000, 2.101, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4426.15, False, NaN, 10965.31, 3221.62, 104.00, 106.00, 100.00, 52.01, 25.87, 0.75, 59.30, 1, 0, 45.58, 34.51
10/19/2016, 19:07:03.089, 04:34:07, 4.193, 4.288, 42.78, 3.77, 0.000, 2.101, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4344.75, False, NaN, 10957.36, 3502.20, 104.00, 106.00, 100.00, 51.86, 25.87, 0.76, 59.63, 1, 0, 45.58, 34.51
10/19/2016, 19:07:32.748, 04:34:36, 4.228, 4.233, 42.84, 4.01, 0.000, 2.101, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4420.92, False, NaN, 10952.30, 3239.44, 104.00, 106.00, 100.00, 51.86, 25.98, 0.76, 59.63, 1, 0, 45.58, 34.51
10/19/2016, 19:08:02.407, 04:35:06, 4.208, 4.290, 43.18, 3.79, 0.000, 2.101, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4341.77, False, NaN, 10947.66, 3477.16, 104.00, 106.00, 100.00, 51.86, 25.98, 0.76, 59.63, 1, 0, 45.58, 34.51
10/19/2016, 19:08:32.065, 04:35:36, 4.212, 4.259, 43.39, 3.88, 0.000, 2.101, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4398.56, False, NaN, 10942.76, 3370.12, 104.00, 106.00, 100.00, 51.86, 26.08, 0.76, 59.63, 1, 0, 45.58, 34.51
10/19/2016, 19:09:01.724, 04:36:05, 4.236, 4.281, 43.56, 3.90, 0.000, 2.101, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4354.01, False, NaN, 10938.74, 3350.61, 104.00, 106.00, 100.00, 51.71, 26.08, 0.76, 59.63, 1, 0, 45.58, 34.51
10/19/2016, 19:09:31.367, 04:36:35, 4.229, 4.280, 43.77, 3.81, 0.000, 2.101, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4355.31, False, NaN, 10933.71, 3407.94, 104.00, 106.00, 100.00, 51.71, 26.08, 0.76, 59.63, 1, 0, 45.45, 34.51
10/19/2016, 19:10:01.026, 04:37:05, 4.214, 4.290, 43.93, 3.95, 0.000, 2.101, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4341.25, False, NaN, 10930.03, 3298.57, 104.00, 106.00, 100.00, 51.71, 26.18, 0.75, 59.63, 1, 0, 45.45, 34.28
10/19/2016, 19:10:30.684, 04:37:34, 4.221, 4.322, 44.15, 3.81, 0.000, 2.101, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4298.37, False, NaN, 10925.10, 3458.38, 104.00, 106.00, 100.00, 51.57, 26.18, 0.75, 59.96, 1, 0, 45.32, 34.17
10/19/2016, 19:11:00.343, 04:38:04, 4.250, 4.290, 44.30, 4.10, 0.000, 2.108, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4341.08, False, NaN, 10921.58, 3150.05, 104.00, 106.00, 100.00, 51.57, 26.18, 0.75, 59.96, 1, 0, 45.19, 34.17
10/19/2016, 19:11:30.001, 04:38:34, 4.290, 4.342, 44.49, 3.82, 0.000, 2.108, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4271.05, False, NaN, 10917.23, 3441.97, 104.00, 106.00, 100.00, 51.42, 26.18, 0.75, 59.96, 1, 0, 45.19, 34.06
10/19/2016, 19:11:59.660, 04:39:03, 4.247, 4.304, 44.67, 4.08, 0.000, 2.108, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4322.16, False, NaN, 10913.36, 3174.92, 104.00, 106.00, 100.00, 51.42, 26.18, 0.75, 59.96, 1, 0, 45.19, 33.95
10/19/2016, 19:12:29.318, 04:39:33, 4.268, 4.366, 44.83, 3.83, 0.000, 2.105, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4240.44, False, NaN, 10909.66, 3425.91, 104.00, 106.00, 100.00, 51.42, 26.18, 0.75, 59.96, 1, 0, 45.06, 33.84
10/19/2016, 19:12:58.961, 04:40:02, 4.312, 4.312, 44.85, 4.07, 0.000, 2.111, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4311.12, False, NaN, 10905.65, 3184.00, 104.00, 106.00, 100.00, 51.27, 26.18, 0.75, 59.96, 1, 0, 44.93, 33.84
10/19/2016, 19:13:28.620, 04:40:32, 4.291, 4.365, 45.18, 3.86, 0.000, 2.111, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4240.56, False, NaN, 10902.10, 3397.13, 104.00, 106.00, 100.00, 51.27, 26.08, 0.75, 59.96, 1, 0, 44.93, 33.73
10/19/2016, 19:13:58.279, 04:41:02, 4.287, 4.337, 45.36, 3.93, 0.000, 2.111, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4293.48, False, NaN, 10898.17, 3316.38, 104.00, 106.00, 100.00, 51.13, 26.08, 0.75, 59.96, 1, 0, 44.80, 33.73
10/19/2016, 19:14:27.938, 04:41:31, 4.310, 4.369, 45.50, 3.99, 0.000, 2.115, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4236.08, False, NaN, 10895.09, 3262.98, 104.00, 106.00, 100.00, 51.13, 26.08, 0.75, 60.30, 1, 0, 44.80, 33.73
10/19/2016, 19:14:57.596, 04:42:01, 4.333, 4.353, 45.68, 3.91, 0.000, 2.115, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4257.42, False, NaN, 10891.15, 3341.00, 104.00, 106.00, 100.00, 51.13, 26.08, 0.74, 59.96, 1, 0, 44.67, 33.62
10/19/2016, 19:15:27.255, 04:42:31, 4.285, 4.359, 45.82, 4.02, 0.000, 2.115, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4249.00, False, NaN, 10888.16, 3228.76, 104.00, 106.00, 100.00, 50.98, 25.98, 0.75, 60.30, 1, 0, 44.67, 33.51
10/19/2016, 19:15:56.898, 04:43:00, 4.289, 4.391, 46.00, 3.86, 0.000, 2.115, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4207.34, False, NaN, 10884.35, 3396.85, 104.00, 106.00, 100.00, 50.98, 25.98, 0.75, 60.30, 1, 0, 44.67, 33.51
10/19/2016, 19:16:26.556, 04:43:30, 4.351, 4.356, 46.13, 4.17, 0.000, 2.115, 0.788, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4252.42, False, NaN, 10881.49, 3090.01, 104.00, 106.00, 100.00, 50.84, 25.98, 0.75, 60.30, 1, 0, 44.54, 33.51
10/19/2016, 19:16:56.215, 04:44:00, 4.354, 4.406, 46.30, 3.87, 0.000, 2.115, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4188.96, False, NaN, 10878.10, 3384.12, 104.00, 106.00, 100.00, 50.84, 25.98, 0.75, 60.30, 1, 0, 44.54, 33.40
10/19/2016, 19:17:25.873, 04:44:29, 4.308, 4.364, 46.45, 4.13, 0.000, 2.115, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4242.15, False, NaN, 10874.95, 3076.38, 104.00, 106.00, 100.00, 50.84, 25.87, 0.74, 60.30, 1, 0, 44.41, 33.29
10/19/2016, 19:17:55.532, 04:44:59, 4.325, 4.423, 46.59, 3.88, 0.000, 2.111, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4167.39, False, NaN, 10872.09, 3374.02, 104.00, 106.00, 100.00, 50.84, 25.87, 0.74, 60.30, 1, 0, 44.41, 33.29
10/19/2016, 19:18:25.190, 04:45:29, 4.369, 4.367, 46.75, 4.11, 0.000, 2.115, 0.781, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4238.04, False, NaN, 10868.69, 3146.53, 104.00, 106.00, 100.00, 50.69, 25.87, 0.74, 60.30, 1, 0, 44.28, 33.18
10/19/2016, 19:18:54.849, 04:45:58, 4.349, 4.415, 46.88, 3.91, 0.000, 2.115, 0.785, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4176.82, False, NaN, 10865.96, 3345.87, 104.00, 106.00, 100.00, 50.69, 25.77, 0.74, 60.30, 1, 0, 44.28, 33.18
10/19/2016, 19:19:24.491, 04:46:28, 4.328, 4.380, 47.04, 3.96, 0.000, 2.111, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4221.92, False, NaN, 10862.68, 3290.59, 104.00, 106.00, 100.00, 50.55, 25.77, 0.74, 60.30, 1, 0, 44.15, 33.07
10/19/2016, 19:19:54.150, 04:46:58, 4.362, 4.420, 47.34, 4.05, 0.000, 2.111, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4171.12, False, NaN, 10856.68, 3202.81, 104.00, 106.00, 100.00, 50.55, 25.77, 0.74, 60.30, 1, 0, 44.15, 33.07
10/19/2016, 19:20:23.808, 04:47:27, 4.383, 4.406, 47.32, 3.90, 0.000, 2.111, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4188.58, False, NaN, 10857.07, 3352.50, 104.00, 106.00, 100.00, 50.55, 25.67, 0.74, 60.30, 1, 0, 44.03, 33.07
10/19/2016, 19:20:53.467, 04:47:57, 4.336, 4.406, 47.44, 4.07, 0.000, 2.111, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4188.98, False, NaN, 10854.66, 3176.82, 104.00, 106.00, 100.00, 50.40, 25.67, 0.74, 60.30, 1, 0, 44.03, 32.96
10/19/2016, 19:21:23.126, 04:48:27, 4.333, 4.439, 47.60, 3.89, 0.000, 2.111, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4147.80, False, NaN, 10851.46, 3361.62, 104.00, 106.00, 100.00, 50.40, 25.56, 0.74, 60.63, 1, 0, 44.03, 32.96
10/19/2016, 19:21:52.784, 04:48:56, 4.395, 4.392, 47.55, 4.21, 0.000, 2.111, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4206.76, False, NaN, 10852.56, 3050.41, 104.00, 106.00, 100.00, 50.40, 25.56, 0.74, 60.63, 1, 0, 43.90, 32.85
10/19/2016, 19:22:22.443, 04:49:26, 4.404, 4.456, 47.87, 3.91, 0.000, 2.111, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4127.61, False, NaN, 10846.28, 3341.47, 104.00, 106.00, 100.00, 50.26, 25.56, 0.74, 60.63, 1, 0, 43.90, 32.85
10/19/2016, 19:22:52.086, 04:49:56, 4.350, 4.406, 47.99, 4.15, 0.000, 2.111, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4189.33, False, NaN, 10843.90, 3050.37, 104.00, 106.00, 100.00, 50.26, 25.46, 0.74, 60.63, 1, 0, 43.77, 32.85
10/19/2016, 19:23:21.744, 04:50:25, 4.370, 4.469, 48.12, 3.92, 0.000, 2.111, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4111.81, False, NaN, 10841.44, 3333.33, 104.00, 106.00, 100.00, 50.26, 25.46, 0.74, 60.63, 1, 0, 43.77, 32.85
10/19/2016, 19:23:51.403, 04:50:55, 4.422, 4.419, 48.25, 4.13, 0.000, 2.111, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4172.07, False, NaN, 10842.30, 3122.30, 104.00, 106.00, 100.00, 50.26, 25.36, 0.74, 60.63, 1, 0, 43.77, 32.74
10/19/2016, 19:24:21.062, 04:51:25, 4.409, 4.467, 48.37, 3.96, 0.000, 2.111, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4113.81, False, NaN, 10836.56, 3285.29, 104.00, 106.00, 100.00, 50.11, 25.36, 0.74, 60.63, 1, 0, 43.64, 32.63
10/19/2016, 19:24:50.720, 04:51:54, 4.389, 4.437, 48.69, 3.98, 0.000, 2.111, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4149.91, False, NaN, 10830.42, 3263.61, 104.00, 106.00, 100.00, 50.11, 25.36, 0.74, 60.63, 1, 0, 43.64, 32.63
10/19/2016, 19:25:20.379, 04:52:24, 4.411, 4.469, 48.80, 4.13, 0.000, 2.111, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4111.59, False, NaN, 10828.43, 3124.95, 104.00, 106.00, 100.00, 50.11, 25.26, 0.74, 60.63, 1, 0, 43.64, 32.63
10/19/2016, 19:25:50.037, 04:52:54, 4.434, 4.476, 48.74, 3.97, 0.000, 2.115, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4102.84, False, NaN, 10829.45, 3279.80, 104.00, 106.00, 100.00, 50.11, 25.15, 0.74, 60.63, 1, 0, 43.51, 32.63
10/19/2016, 19:26:19.680, 04:53:23, 4.404, 4.458, 48.66, 4.20, 0.000, 2.115, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4124.15, False, NaN, 10831.03, 3062.95, 104.00, 106.00, 100.00, 50.11, 25.15, 0.74, 60.63, 1, 0, 43.51, 32.63
10/19/2016, 19:26:49.339, 04:53:53, 4.396, 4.510, 48.98, 3.95, 0.000, 2.115, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4063.01, False, NaN, 10824.96, 3302.81, 104.00, 106.00, 100.00, 49.97, 25.15, 0.74, 60.63, 1, 0, 43.51, 32.52
10/19/2016, 19:27:18.997, 04:54:23, 4.454, 4.459, 48.89, 4.25, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4123.58, False, NaN, 10826.65, 3016.78, 104.00, 106.00, 100.00, 49.97, 25.05, 0.74, 60.63, 1, 0, 43.51, 32.52
10/19/2016, 19:27:48.656, 04:54:52, 4.477, 4.530, 49.20, 3.97, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4040.18, False, NaN, 10821.01, 3280.00, 104.00, 106.00, 100.00, 49.97, 25.05, 0.74, 60.63, 1, 0, 43.39, 32.41
10/19/2016, 19:28:18.315, 04:55:22, 4.423, 4.477, 49.12, 4.18, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4102.28, False, NaN, 10822.38, 3017.84, 104.00, 106.00, 100.00, 49.83, 24.95, 0.74, 60.63, 1, 0, 43.39, 32.41
10/19/2016, 19:28:47.974, 04:55:51, 4.437, 4.536, 49.42, 3.98, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4033.17, False, NaN, 10816.93, 3265.02, 104.00, 106.00, 100.00, 49.83, 24.95, 0.74, 60.63, 1, 0, 43.39, 32.41
10/19/2016, 19:29:17.632, 04:56:21, 4.498, 4.495, 49.73, 4.14, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4080.63, False, NaN, 10818.31, 3117.10, 104.00, 106.00, 100.00, 49.83, 24.95, 0.74, 60.63, 1, 0, 43.26, 32.41
10/19/2016, 19:29:47.290, 04:56:51, 4.487, 4.529, 49.65, 4.07, 0.000, 2.121, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4041.52, False, NaN, 10812.75, 3179.87, 104.00, 106.00, 100.00, 49.83, 24.85, 0.74, 60.63, 1, 0, 43.26, 32.30
10/19/2016, 19:30:16.949, 04:57:20, 4.459, 4.507, 49.95, 4.03, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4066.57, False, NaN, 10807.27, 3217.71, 104.00, 106.00, 100.00, 49.69, 24.85, 0.74, 60.63, 1, 0, 43.26, 32.30
10/19/2016, 19:30:46.608, 04:57:50, 4.473, 4.529, 50.04, 4.21, 0.000, 2.118, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4040.53, False, NaN, 10805.58, 3045.95, 104.00, 106.00, 100.00, 49.69, 24.85, 0.74, 60.96, 1, 0, 43.26, 32.30
10/19/2016, 19:31:16.266, 04:58:20, 4.501, 4.548, 49.96, 4.02, 0.000, 2.118, 0.778, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4019.59, False, NaN, 10807.08, 3229.74, 104.00, 106.00, 100.00, 49.69, 24.75, 0.74, 60.96, 1, 0, 43.26, 32.20
10/19/2016, 19:31:45.925, 04:58:49, 4.472, 4.522, 49.85, 4.27, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4048.69, False, NaN, 10809.02, 2997.87, 104.00, 106.00, 100.00, 49.69, 24.75, 0.74, 60.96, 1, 0, 43.13, 32.20
10/19/2016, 19:32:15.583, 04:59:19, 4.456, 4.570, 50.17, 4.00, 0.000, 2.118, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3994.11, False, NaN, 10803.43, 3248.91, 104.00, 106.00, 100.00, 49.69, 24.64, 0.74, 60.96, 1, 0, 43.13, 32.20
10/19/2016, 19:32:45.226, 04:59:49, 4.504, 4.509, 50.25, 4.27, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4064.02, False, NaN, 10801.88, 2994.41, 104.00, 106.00, 100.00, 49.54, 24.64, 0.74, 60.96, 1, 0, 43.13, 32.20
10/19/2016, 19:33:14.884, 05:00:18, 4.514, 4.566, 50.36, 4.04, 0.000, 2.118, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3998.72, False, NaN, 10800.07, 3210.52, 104.00, 106.00, 100.00, 49.54, 24.64, 0.74, 60.96, 1, 0, 43.13, 32.20
10/19/2016, 19:33:44.543, 05:00:48, 4.454, 4.506, 50.25, 4.14, 0.000, 2.118, 0.775, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4068.19, False, NaN, 10801.86, 3023.26, 104.00, 106.00, 100.00, 49.54, 24.54, 0.74, 60.96, 1, 0, 43.01, 32.20
10/19/2016, 19:34:14.201, 05:01:18, 4.469, 4.566, 50.54, 4.02, 0.000, 2.115, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3998.08, False, NaN, 10796.81, 3226.30, 104.00, 106.00, 100.00, 49.54, 24.54, 0.74, 60.96, 1, 0, 43.01, 32.20
10/19/2016, 19:34:43.860, 05:01:47, 4.532, 4.535, 50.85, 4.11, 0.000, 2.118, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4034.69, False, NaN, 10794.93, 3143.07, 104.00, 106.00, 100.00, 49.54, 24.54, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:35:13.518, 05:02:17, 4.531, 4.558, 50.73, 4.15, 0.000, 2.118, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4008.04, False, NaN, 10793.49, 3102.25, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:35:43.177, 05:02:47, 4.508, 4.553, 50.83, 4.04, 0.000, 2.115, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4013.53, False, NaN, 10791.73, 3211.41, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:36:12.820, 05:03:16, 4.508, 4.550, 50.91, 4.31, 0.000, 2.115, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4017.20, False, NaN, 10790.34, 2961.47, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:36:42.479, 05:03:46, 4.535, 4.593, 51.01, 4.03, 0.000, 2.115, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3967.75, False, NaN, 10788.69, 3218.36, 104.00, 106.00, 100.00, 49.40, 24.44, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:37:12.137, 05:04:16, 4.527, 4.558, 51.09, 4.35, 0.000, 2.115, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4007.78, False, NaN, 10787.33, 2928.49, 104.00, 106.00, 100.00, 49.40, 24.34, 0.74, 60.96, 1, 0, 43.01, 32.09
10/19/2016, 19:37:41.796, 05:04:45, 4.503, 4.612, 51.18, 4.04, 0.000, 2.115, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3946.44, False, NaN, 10785.68, 3212.09, 104.00, 106.00, 100.00, 49.40, 24.34, 0.74, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:38:11.454, 05:05:15, 4.555, 4.550, 51.25, 4.29, 0.000, 2.115, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4016.38, False, NaN, 10784.46, 2979.49, 104.00, 106.00, 100.00, 49.40, 24.34, 0.74, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:38:41.113, 05:05:45, 4.562, 4.613, 51.34, 4.05, 0.000, 2.115, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3945.67, False, NaN, 10783.02, 3200.04, 104.00, 106.00, 100.00, 49.40, 24.24, 0.74, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:39:10.771, 05:06:14, 4.507, 4.555, 51.43, 4.14, 0.000, 2.115, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 4010.61, False, NaN, 10781.46, 3003.90, 104.00, 106.00, 100.00, 49.40, 24.24, 0.74, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:39:40.414, 05:06:44, 4.508, 4.601, 51.50, 4.07, 0.000, 2.111, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3958.63, False, NaN, 10780.27, 3182.55, 104.00, 106.00, 100.00, 49.26, 24.24, 0.75, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:40:10.073, 05:07:14, 4.571, 4.580, 51.59, 4.11, 0.000, 2.111, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3982.74, False, NaN, 10778.71, 3141.58, 104.00, 106.00, 100.00, 49.26, 24.24, 0.75, 60.96, 1, 0, 42.88, 31.98
10/19/2016, 19:40:39.731, 05:07:43, 4.573, 4.590, 51.87, 4.21, 0.000, 2.118, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3971.41, False, NaN, 10773.99, 3048.61, 104.00, 106.00, 100.00, 49.26, 24.14, 0.74, 60.96, 1, 0, 42.76, 31.87
10/19/2016, 19:41:09.390, 05:08:13, 4.557, 4.598, 51.75, 4.05, 0.000, 2.118, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3962.02, False, NaN, 10775.97, 3197.78, 104.00, 106.00, 100.00, 49.26, 24.14, 0.74, 60.96, 1, 0, 42.76, 31.87
10/19/2016, 19:41:39.048, 05:08:43, 4.544, 4.595, 51.61, 4.38, 0.000, 2.118, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3965.19, False, NaN, 10778.40, 2909.18, 104.00, 106.00, 100.00, 49.26, 24.14, 0.74, 60.96, 1, 0, 42.76, 31.87
10/19/2016, 19:42:08.707, 05:09:12, 4.569, 4.638, 51.90, 4.06, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3917.56, False, NaN, 10773.57, 3192.73, 104.00, 106.00, 100.00, 49.26, 24.14, 0.74, 60.96, 1, 0, 42.76, 31.87
10/19/2016, 19:42:38.366, 05:09:42, 4.573, 4.590, 51.97, 4.38, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3971.74, False, NaN, 10772.34, 2905.20, 104.00, 106.00, 100.00, 49.26, 24.14, 0.74, 60.96, 1, 0, 42.76, 31.76
10/19/2016, 19:43:08.009, 05:10:12, 4.545, 4.646, 52.05, 4.07, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3908.88, False, NaN, 10771.08, 3182.62, 104.00, 106.00, 100.00, 49.26, 24.03, 0.74, 60.96, 1, 0, 42.76, 31.76
10/19/2016, 19:43:37.668, 05:10:41, 4.577, 4.590, 51.91, 4.29, 0.000, 2.121, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3971.33, False, NaN, 10773.38, 2976.97, 104.00, 106.00, 100.00, 49.26, 24.03, 0.74, 61.30, 1, 0, 42.76, 31.76
10/19/2016, 19:44:07.326, 05:11:11, 4.599, 4.648, 52.19, 4.10, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3906.18, False, NaN, 10768.70, 3151.59, 104.00, 106.00, 100.00, 49.26, 24.03, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:44:36.985, 05:11:41, 4.553, 4.598, 52.27, 4.14, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3962.46, False, NaN, 10767.32, 3016.75, 104.00, 106.00, 100.00, 49.12, 24.03, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:45:06.644, 05:12:10, 4.537, 4.625, 52.55, 4.14, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3932.29, False, NaN, 10762.82, 3113.35, 104.00, 106.00, 100.00, 49.12, 24.03, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:45:36.302, 05:12:40, 4.599, 4.624, 52.41, 4.11, 0.000, 2.121, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3933.60, False, NaN, 10761.50, 3138.72, 104.00, 106.00, 100.00, 49.12, 24.03, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:46:05.945, 05:13:09, 4.610, 4.613, 52.68, 4.29, 0.000, 2.121, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3945.27, False, NaN, 10760.59, 2981.31, 104.00, 106.00, 100.00, 49.12, 23.93, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:46:35.603, 05:13:39, 4.598, 4.638, 52.55, 4.07, 0.000, 2.121, 0.771, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3917.73, False, NaN, 10762.75, 3180.53, 104.00, 106.00, 100.00, 49.12, 23.93, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:47:05.262, 05:14:09, 4.566, 4.617, 52.39, 4.39, 0.000, 2.118, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3941.40, False, NaN, 10765.45, 2894.76, 104.00, 106.00, 100.00, 49.12, 23.93, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:47:34.921, 05:14:38, 4.588, 4.666, 52.68, 4.08, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3887.42, False, NaN, 10760.70, 3167.25, 104.00, 106.00, 100.00, 49.12, 23.93, 0.74, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:48:04.580, 05:15:08, 4.606, 4.607, 52.53, 4.37, 0.000, 2.121, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3952.08, False, NaN, 10763.15, 2910.00, 104.00, 106.00, 100.00, 49.12, 23.93, 0.74, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:48:34.238, 05:15:38, 4.570, 4.662, 52.81, 4.08, 0.000, 2.118, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3891.30, False, NaN, 10758.61, 3170.08, 104.00, 106.00, 100.00, 49.12, 23.83, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:49:03.897, 05:16:07, 4.590, 4.623, 52.66, 4.28, 0.000, 2.118, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3934.43, False, NaN, 10761.04, 2992.11, 104.00, 106.00, 100.00, 49.12, 23.83, 0.74, 61.30, 1, 0, 42.63, 31.76
10/19/2016, 19:49:33.539, 05:16:37, 4.615, 4.663, 52.94, 4.13, 0.000, 2.118, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3889.88, False, NaN, 10756.54, 3120.39, 104.00, 106.00, 100.00, 49.12, 23.83, 0.74, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:50:03.198, 05:17:07, 4.572, 4.614, 53.22, 4.14, 0.000, 2.118, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3943.81, False, NaN, 10751.96, 3031.58, 104.00, 106.00, 100.00, 49.12, 23.83, 0.74, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:50:32.856, 05:17:36, 4.560, 4.642, 53.28, 4.19, 0.000, 2.118, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3912.82, False, NaN, 10751.05, 3068.70, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:51:02.515, 05:18:06, 4.616, 4.649, 53.12, 4.12, 0.000, 2.118, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3905.74, False, NaN, 10749.92, 3136.02, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:51:32.173, 05:18:36, 4.634, 4.632, 53.18, 4.34, 0.000, 2.115, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3924.81, False, NaN, 10752.60, 2934.47, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:52:01.831, 05:19:05, 4.569, 4.662, 53.24, 4.09, 0.000, 2.115, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3891.59, False, NaN, 10751.59, 3163.03, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:52:31.490, 05:19:35, 4.582, 4.631, 53.07, 4.39, 0.000, 2.115, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3925.84, False, NaN, 10754.29, 2894.92, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 61.30, 1, 0, 42.63, 31.65
10/19/2016, 19:53:01.133, 05:20:05, 4.597, 4.681, 53.35, 4.09, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3871.37, False, NaN, 10749.83, 3161.05, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:53:30.791, 05:20:34, 4.623, 4.616, 53.19, 4.36, 0.000, 2.118, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3941.89, False, NaN, 10752.40, 2920.76, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:54:00.451, 05:21:04, 4.593, 4.671, 53.47, 4.10, 0.000, 2.115, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3881.74, False, NaN, 10747.95, 3154.35, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:54:30.107, 05:21:34, 4.598, 4.627, 53.53, 4.22, 0.000, 2.115, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3930.32, False, NaN, 10747.06, 3037.38, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:54:59.766, 05:22:03, 4.617, 4.666, 53.80, 4.21, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3886.62, False, NaN, 10742.80, 3051.17, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:55:29.424, 05:22:33, 4.594, 4.633, 53.87, 4.12, 0.000, 2.121, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3922.71, False, NaN, 10741.80, 3086.38, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:55:59.084, 05:23:03, 4.578, 4.651, 53.69, 4.25, 0.000, 2.121, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3903.86, False, NaN, 10744.60, 3010.68, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 19:56:28.726, 05:23:32, 4.625, 4.674, 53.74, 4.10, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3877.98, False, NaN, 10743.63, 3150.74, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.30, 1, 0, 42.51, 31.65
10/19/2016, 19:56:58.385, 05:24:02, 4.647, 4.639, 53.79, 4.42, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3916.79, False, NaN, 10743.01, 2873.94, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.65
