Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 19:57:28.044, 05:24:32, 4.645, 4.685, 53.85, 4.10, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3866.37, False, NaN, 10742.04, 3149.32, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 19:57:57.702, 05:25:01, 4.585, 4.634, 53.90, 4.36, 0.000, 2.125, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3922.41, False, NaN, 10741.25, 2919.08, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 19:58:27.361, 05:25:31, 4.598, 4.687, 53.95, 4.10, 0.000, 2.125, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3864.13, False, NaN, 10740.55, 3155.20, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 19:58:57.020, 05:26:01, 4.637, 4.622, 54.00, 4.33, 0.000, 2.125, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3935.92, False, NaN, 10739.71, 2949.94, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 19:59:26.678, 05:26:30, 4.629, 4.691, 54.05, 4.13, 0.000, 2.125, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3859.69, False, NaN, 10739.01, 3127.49, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 19:59:56.321, 05:27:00, 4.604, 4.648, 54.10, 4.18, 0.000, 2.121, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3906.92, False, NaN, 10738.16, 3080.99, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:00:25.980, 05:27:29, 4.626, 4.674, 54.37, 4.38, 0.000, 2.125, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3877.97, False, NaN, 10734.00, 2908.24, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.55
10/19/2016, 20:00:55.638, 05:27:59, 4.623, 4.660, 54.19, 4.10, 0.000, 2.125, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3893.40, False, NaN, 10736.71, 3146.88, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:01:25.297, 05:28:29, 4.594, 4.656, 54.23, 4.30, 0.000, 2.121, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3898.01, False, NaN, 10736.13, 2970.00, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:01:54.956, 05:28:58, 4.631, 4.692, 54.29, 4.10, 0.000, 2.121, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3859.32, False, NaN, 10735.22, 3152.46, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:02:24.614, 05:29:28, 4.652, 4.642, 54.10, 4.43, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3913.21, False, NaN, 10738.21, 2866.53, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:02:54.272, 05:29:58, 4.663, 4.703, 54.37, 4.11, 0.000, 2.121, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3847.16, False, NaN, 10733.96, 3142.88, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 61.63, 1, 0, 42.63, 31.55
10/19/2016, 20:03:23.930, 05:30:27, 4.599, 4.643, 54.42, 4.35, 0.000, 2.121, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3911.65, False, NaN, 10733.32, 2928.18, 104.00, 106.00, 100.00, 48.84, 23.63, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:03:53.589, 05:30:57, 4.618, 4.709, 54.46, 4.11, 0.000, 2.121, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3840.91, False, NaN, 10732.63, 3139.79, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:04:23.248, 05:31:27, 4.672, 4.653, 54.51, 4.31, 0.000, 2.121, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3900.98, False, NaN, 10731.94, 2959.95, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.55
10/19/2016, 20:04:52.906, 05:31:56, 4.652, 4.695, 54.55, 4.16, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3855.38, False, NaN, 10731.34, 3092.79, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.65
10/19/2016, 20:05:22.565, 05:32:26, 4.666, 4.677, 54.83, 4.17, 0.000, 2.118, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3874.66, False, NaN, 10727.05, 3084.79, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 61.63, 1, 0, 42.63, 31.55
10/19/2016, 20:05:52.224, 05:32:56, 4.642, 4.689, 54.86, 4.32, 0.000, 2.121, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3862.08, False, NaN, 10726.57, 2958.14, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:06:21.866, 05:33:25, 4.654, 4.690, 54.68, 4.11, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3861.33, False, NaN, 10729.30, 3100.57, 104.00, 106.00, 100.00, 48.98, 23.73, 0.74, 61.63, 1, 0, 42.51, 31.55
10/19/2016, 20:06:51.525, 05:33:55, 4.629, 4.674, 54.48, 4.39, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3878.05, False, NaN, 10732.26, 2896.28, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.63, 31.55
10/19/2016, 20:07:21.183, 05:34:25, 4.649, 4.722, 54.76, 4.12, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3827.57, False, NaN, 10727.98, 3130.40, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:07:50.842, 05:34:54, 4.674, 4.665, 54.56, 4.43, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3888.58, False, NaN, 10731.05, 2866.16, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.55
10/19/2016, 20:08:20.500, 05:35:24, 4.684, 4.725, 54.84, 4.12, 0.000, 2.118, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3824.03, False, NaN, 10726.93, 3129.59, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:08:50.159, 05:35:54, 4.616, 4.660, 54.64, 4.32, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3893.15, False, NaN, 10729.97, 2953.72, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.55
10/19/2016, 20:09:19.818, 05:36:23, 4.631, 4.722, 54.91, 4.13, 0.000, 2.118, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3827.29, False, NaN, 10725.83, 3119.48, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.55
10/19/2016, 20:09:49.460, 05:36:53, 4.692, 4.676, 55.19, 4.27, 0.000, 2.125, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3876.04, False, NaN, 10721.60, 2997.85, 104.00, 106.00, 100.00, 48.98, 23.63, 0.74, 61.63, 1, 0, 42.51, 31.65
10/19/2016, 20:10:19.119, 05:37:23, 4.682, 4.707, 54.99, 4.24, 0.000, 2.125, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3843.56, False, NaN, 10724.64, 3019.16, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 61.96, 1, 0, 42.63, 31.76
10/19/2016, 20:10:48.777, 05:37:52, 4.634, 4.704, 55.27, 4.17, 0.000, 2.125, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3845.99, False, NaN, 10720.49, 3086.14, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 61.63, 1, 0, 42.76, 31.87
10/19/2016, 20:11:18.436, 05:38:22, 4.652, 4.699, 55.06, 4.37, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3852.11, False, NaN, 10723.57, 2910.74, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 61.96, 1, 0, 42.88, 32.09
10/19/2016, 20:11:48.095, 05:38:52, 4.669, 4.705, 55.11, 4.12, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3845.00, False, NaN, 10722.90, 3112.60, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 61.96, 1, 0, 43.01, 32.20
10/19/2016, 20:12:17.753, 05:39:21, 4.631, 4.670, 54.90, 4.42, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3883.18, False, NaN, 10725.98, 2872.63, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 61.96, 1, 0, 43.01, 32.30
10/19/2016, 20:12:47.412, 05:39:51, 4.639, 4.720, 55.18, 4.12, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3829.52, False, NaN, 10721.85, 3136.65, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 61.96, 1, 0, 43.13, 32.52
10/19/2016, 20:13:17.055, 05:40:21, 4.660, 4.652, 55.21, 4.39, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3902.23, False, NaN, 10721.34, 2894.70, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 61.96, 1, 0, 43.26, 32.63
10/19/2016, 20:13:46.714, 05:40:50, 4.631, 4.711, 55.24, 4.12, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3829.86, False, NaN, 10720.90, 3131.65, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 61.96, 1, 0, 43.39, 32.74
10/19/2016, 20:14:16.372, 05:41:20, 4.610, 4.653, 55.28, 4.26, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3901.02, False, NaN, 10720.39, 3009.71, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 61.96, 1, 0, 43.39, 32.74
10/19/2016, 20:14:46.031, 05:41:50, 4.615, 4.709, 55.31, 4.21, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3841.36, False, NaN, 10719.94, 3047.49, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 61.96, 1, 0, 43.51, 32.85
10/19/2016, 20:15:15.689, 05:42:19, 4.678, 4.665, 55.59, 4.23, 0.000, 2.128, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3888.65, False, NaN, 10715.77, 3036.46, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 61.96, 1, 0, 43.64, 32.96
10/19/2016, 20:15:45.348, 05:42:49, 4.665, 4.683, 55.38, 4.25, 0.000, 2.132, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3868.61, False, NaN, 10718.84, 3011.26, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 61.96, 1, 0, 43.64, 33.07
10/19/2016, 20:16:15.006, 05:43:19, 4.612, 4.713, 55.42, 4.13, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3836.47, False, NaN, 10718.28, 3121.17, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 61.96, 1, 0, 43.77, 33.18
10/19/2016, 20:16:44.649, 05:43:48, 4.634, 4.682, 55.44, 4.42, 0.000, 2.128, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3870.29, False, NaN, 10717.92, 2875.35, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 61.96, 1, 0, 43.90, 33.18
10/19/2016, 20:17:14.307, 05:44:18, 4.672, 4.709, 55.49, 4.12, 0.000, 2.128, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3841.16, False, NaN, 10717.28, 3131.21, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 61.96, 1, 0, 43.90, 33.29
10/19/2016, 20:17:43.966, 05:44:47, 4.641, 4.669, 55.51, 4.45, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3884.23, False, NaN, 10716.95, 2853.92, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 61.96, 1, 0, 44.03, 33.29
10/19/2016, 20:18:13.624, 05:45:17, 4.641, 4.727, 55.55, 4.12, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3822.60, False, NaN, 10716.39, 3131.08, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 61.96, 1, 0, 44.03, 33.40
10/19/2016, 20:18:43.283, 05:45:47, 4.667, 4.661, 55.58, 4.39, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3892.78, False, NaN, 10715.97, 2899.23, 104.00, 106.00, 100.00, 49.83, 24.85, 0.77, 61.96, 1, 0, 44.15, 33.51
10/19/2016, 20:19:12.941, 05:46:16, 4.650, 4.732, 55.61, 4.13, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3816.91, False, NaN, 10715.51, 3120.00, 104.00, 106.00, 100.00, 49.97, 24.95, 0.77, 61.96, 1, 0, 44.15, 33.51
10/19/2016, 20:19:42.600, 05:46:46, 4.629, 4.670, 55.65, 4.24, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3882.52, False, NaN, 10714.87, 3021.94, 104.00, 106.00, 100.00, 49.97, 24.95, 0.77, 61.96, 1, 0, 44.28, 33.62
10/19/2016, 20:20:12.243, 05:47:16, 4.635, 4.727, 55.67, 4.16, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3822.12, False, NaN, 10714.61, 3099.90, 104.00, 106.00, 100.00, 49.97, 25.05, 0.77, 62.30, 1, 0, 44.28, 33.62
10/19/2016, 20:20:41.902, 05:47:45, 4.708, 4.703, 55.71, 4.22, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3847.38, False, NaN, 10714.08, 3041.23, 104.00, 106.00, 100.00, 50.11, 25.15, 0.77, 62.30, 1, 0, 44.41, 33.73
10/19/2016, 20:21:11.560, 05:48:15, 4.710, 4.717, 55.97, 4.32, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3832.72, False, NaN, 10710.23, 2956.35, 104.00, 106.00, 100.00, 50.11, 25.26, 0.77, 62.30, 1, 0, 44.41, 33.73
10/19/2016, 20:21:41.219, 05:48:45, 4.649, 4.742, 55.76, 4.15, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3806.74, False, NaN, 10713.25, 3105.41, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 62.30, 1, 0, 44.54, 33.73
10/19/2016, 20:22:10.878, 05:49:14, 4.666, 4.711, 55.79, 4.48, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3838.45, False, NaN, 10712.94, 2828.12, 104.00, 106.00, 100.00, 50.26, 25.36, 0.77, 62.30, 1, 0, 44.54, 33.84
10/19/2016, 20:22:40.536, 05:49:44, 4.711, 4.747, 55.82, 4.15, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3800.85, False, NaN, 10712.42, 3112.67, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 62.30, 1, 0, 44.67, 33.84
10/19/2016, 20:23:10.179, 05:50:14, 4.685, 4.693, 55.85, 4.48, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3857.99, False, NaN, 10712.06, 2832.35, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 62.30, 1, 0, 44.67, 33.84
10/19/2016, 20:23:39.838, 05:50:43, 4.666, 4.756, 55.88, 4.15, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3792.33, False, NaN, 10711.58, 3109.01, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 62.30, 1, 0, 44.67, 33.95
10/19/2016, 20:24:09.496, 05:51:13, 4.688, 4.689, 55.66, 4.38, 0.000, 2.128, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3861.90, False, NaN, 10714.69, 2902.00, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 62.30, 1, 0, 44.67, 33.95
10/19/2016, 20:24:39.157, 05:51:43, 4.709, 4.753, 55.93, 4.17, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3795.53, False, NaN, 10710.83, 3089.57, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 62.30, 1, 0, 44.80, 33.95
10/19/2016, 20:25:08.816, 05:52:12, 4.658, 4.696, 55.97, 4.23, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3854.51, False, NaN, 10710.33, 3034.87, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 62.30, 1, 0, 44.80, 34.06
10/19/2016, 20:25:38.475, 05:52:42, 4.656, 4.744, 56.23, 4.21, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3804.66, False, NaN, 10706.57, 3051.81, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 62.30, 1, 0, 44.93, 34.06
10/19/2016, 20:26:08.118, 05:53:12, 4.719, 4.727, 56.02, 4.21, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3822.52, False, NaN, 10709.52, 3047.56, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.30, 1, 0, 44.93, 34.06
10/19/2016, 20:26:37.777, 05:53:41, 4.727, 4.724, 56.29, 4.36, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3825.69, False, NaN, 10705.73, 2919.16, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.30, 1, 0, 44.93, 33.95
10/19/2016, 20:27:07.435, 05:54:11, 4.661, 4.759, 56.08, 4.15, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3788.65, False, NaN, 10708.75, 3100.16, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.30, 1, 0, 44.93, 33.95
10/19/2016, 20:27:37.094, 05:54:41, 4.678, 4.723, 55.85, 4.43, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3826.53, False, NaN, 10712.00, 2864.04, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.63, 1, 0, 44.93, 33.84
10/19/2016, 20:28:06.752, 05:55:10, 4.733, 4.769, 56.13, 4.16, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3778.61, False, NaN, 10707.97, 3096.67, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 62.30, 1, 0, 44.80, 33.73
10/19/2016, 20:28:36.411, 05:55:40, 4.711, 4.709, 56.10, 4.48, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3841.32, False, NaN, 10708.37, 2830.34, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.63, 1, 0, 44.80, 33.62
10/19/2016, 20:29:06.054, 05:56:10, 4.684, 4.774, 56.18, 4.16, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3773.78, False, NaN, 10707.22, 3094.36, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 62.63, 1, 0, 44.80, 33.62
10/19/2016, 20:29:35.712, 05:56:39, 4.706, 4.712, 55.97, 4.38, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3838.37, False, NaN, 10710.33, 2905.07, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 62.63, 1, 0, 44.67, 33.62
10/19/2016, 20:30:05.371, 05:57:09, 4.728, 4.771, 56.23, 4.20, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3776.68, False, NaN, 10706.54, 3058.17, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 62.63, 1, 0, 44.67, 33.51
10/19/2016, 20:30:35.030, 05:57:39, 4.680, 4.736, 56.51, 4.23, 0.000, 2.138, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3812.79, False, NaN, 10702.63, 3032.05, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 62.63, 1, 0, 44.67, 33.51
10/19/2016, 20:31:04.688, 05:58:08, 4.669, 4.753, 56.53, 4.25, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3794.96, False, NaN, 10702.27, 3011.68, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 62.63, 1, 0, 44.67, 33.40
10/19/2016, 20:31:34.347, 05:58:38, 4.731, 4.746, 56.31, 4.22, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3802.08, False, NaN, 10705.35, 3045.34, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 62.63, 1, 0, 44.54, 33.40
10/19/2016, 20:32:04.005, 05:59:08, 4.743, 4.734, 56.33, 4.41, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3815.24, False, NaN, 10705.06, 2878.89, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 62.63, 1, 0, 44.54, 33.29
10/19/2016, 20:32:33.648, 05:59:37, 4.711, 4.778, 56.36, 4.17, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3769.43, False, NaN, 10704.63, 3090.68, 104.00, 106.00, 100.00, 50.55, 25.77, 0.75, 62.63, 1, 0, 44.41, 33.29
10/19/2016, 20:33:03.307, 06:00:07, 4.685, 4.729, 56.13, 4.49, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3820.24, False, NaN, 10707.92, 2825.39, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 62.63, 1, 0, 44.41, 33.18
10/19/2016, 20:33:32.965, 06:00:36, 4.748, 4.786, 56.41, 4.17, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3762.00, False, NaN, 10704.01, 3082.25, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 62.63, 1, 0, 44.41, 33.18
10/19/2016, 20:34:02.624, 06:01:06, 4.733, 4.720, 56.18, 4.47, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3829.59, False, NaN, 10707.24, 2839.09, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 62.63, 1, 0, 44.41, 33.18
10/19/2016, 20:34:32.283, 06:01:36, 4.691, 4.782, 56.46, 4.17, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3766.14, False, NaN, 10703.30, 3081.91, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 62.63, 1, 0, 44.28, 33.07
10/19/2016, 20:35:01.941, 06:02:05, 4.711, 4.729, 56.27, 4.32, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3819.69, False, NaN, 10705.98, 2950.71, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 62.63, 1, 0, 44.28, 33.07
10/19/2016, 20:35:31.600, 06:02:35, 4.737, 4.779, 56.51, 4.29, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3768.24, False, NaN, 10702.62, 2983.87, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 62.63, 1, 0, 44.28, 32.96
10/19/2016, 20:36:01.243, 06:03:05, 4.707, 4.740, 56.78, 4.22, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3808.61, False, NaN, 10698.74, 3041.75, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 62.63, 1, 0, 44.15, 32.96
10/19/2016, 20:36:30.901, 06:03:34, 4.686, 4.760, 56.55, 4.33, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3787.51, False, NaN, 10702.04, 2946.35, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 62.63, 1, 0, 44.15, 32.96
10/19/2016, 20:37:00.560, 06:04:04, 4.744, 4.774, 56.58, 4.20, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3774.04, False, NaN, 10701.64, 3054.56, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 62.63, 1, 0, 44.15, 32.96
10/19/2016, 20:37:30.218, 06:04:34, 4.762, 4.747, 56.60, 4.48, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3801.74, False, NaN, 10701.29, 2827.60, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 62.63, 1, 0, 44.03, 32.85
10/19/2016, 20:37:59.877, 06:05:03, 4.695, 4.802, 56.62, 4.19, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3758.88, False, NaN, 10700.96, 3070.57, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 62.63, 1, 0, 44.03, 32.85
10/19/2016, 20:38:29.535, 06:05:33, 4.707, 4.749, 56.63, 4.49, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3798.81, False, NaN, 10700.80, 2824.14, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.63, 1, 0, 44.03, 32.74
10/19/2016, 20:38:59.194, 06:06:03, 4.772, 4.809, 56.67, 4.19, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3738.21, False, NaN, 10700.37, 3065.31, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.63, 1, 0, 44.03, 32.74
10/19/2016, 20:39:28.837, 06:06:32, 4.764, 4.741, 56.44, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3807.94, False, NaN, 10703.54, 2845.92, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.63, 1, 0, 43.90, 32.74
10/19/2016, 20:39:58.496, 06:07:02, 4.712, 4.801, 56.71, 4.21, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3747.01, False, NaN, 10699.76, 3050.98, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 62.63, 1, 0, 43.90, 32.63
10/19/2016, 20:40:28.154, 06:07:32, 4.735, 4.762, 56.73, 4.30, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3785.44, False, NaN, 10699.50, 2969.17, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 62.63, 1, 0, 43.90, 32.63
10/19/2016, 20:40:57.813, 06:08:01, 4.758, 4.800, 56.75, 4.35, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3747.89, False, NaN, 10699.23, 2926.75, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 62.63, 1, 0, 43.77, 32.63
10/19/2016, 20:41:27.471, 06:08:31, 4.744, 4.774, 56.79, 4.22, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3773.74, False, NaN, 10698.68, 3041.34, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 62.63, 1, 0, 43.77, 32.63
10/19/2016, 20:41:57.130, 06:09:01, 4.718, 4.782, 56.79, 4.52, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3765.59, False, NaN, 10698.64, 2804.02, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 62.63, 1, 0, 43.77, 32.52
10/19/2016, 20:42:26.773, 06:09:30, 4.764, 4.809, 56.82, 4.20, 0.000, 2.135, 0.768, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3738.60, False, NaN, 10698.23, 3054.79, 104.00, 106.00, 100.00, 49.97, 25.15, 0.74, 62.96, 1, 0, 43.64, 32.52
10/19/2016, 20:42:56.432, 06:10:00, 4.784, 4.765, 56.59, 4.55, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3782.90, False, NaN, 10701.50, 2780.09, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 62.96, 1, 0, 43.64, 32.52
10/19/2016, 20:43:26.091, 06:10:30, 4.725, 4.820, 56.86, 4.21, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3727.48, False, NaN, 10697.65, 3050.94, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 62.96, 1, 0, 43.64, 32.41
10/19/2016, 20:43:55.750, 06:10:59, 4.725, 4.766, 56.87, 4.48, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3782.20, False, NaN, 10697.45, 2831.25, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 62.96, 1, 0, 43.64, 32.41
10/19/2016, 20:44:25.409, 06:11:29, 4.794, 4.833, 56.90, 4.22, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3715.55, False, NaN, 10697.11, 3048.21, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 62.96, 1, 0, 43.64, 32.41
10/19/2016, 20:44:55.067, 06:11:59, 4.796, 4.767, 56.92, 4.44, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3780.40, False, NaN, 10696.84, 2855.95, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 62.96, 1, 0, 43.64, 32.41
10/19/2016, 20:45:24.725, 06:12:28, 4.733, 4.819, 56.94, 4.25, 0.000, 2.135, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3728.40, False, NaN, 10696.54, 3017.43, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 62.96, 1, 0, 43.64, 32.30
10/19/2016, 20:45:54.369, 06:12:58, 4.750, 4.791, 57.20, 4.29, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3757.01, False, NaN, 10692.98, 2982.48, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 62.96, 1, 0, 43.51, 32.30
10/19/2016, 20:46:24.028, 06:13:28, 4.799, 4.814, 57.23, 4.40, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3733.83, False, NaN, 10692.50, 2888.33, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 62.96, 1, 0, 43.51, 32.30
10/19/2016, 20:46:53.687, 06:13:57, 4.778, 4.806, 57.00, 4.22, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3741.67, False, NaN, 10695.73, 3040.24, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 62.96, 1, 0, 43.39, 32.30
10/19/2016, 20:47:23.345, 06:14:27, 4.748, 4.799, 56.76, 4.45, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3748.36, False, NaN, 10699.00, 2851.16, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 62.96, 1, 0, 43.39, 32.20
10/19/2016, 20:47:53.004, 06:14:57, 4.780, 4.838, 57.05, 4.22, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3709.84, False, NaN, 10695.06, 3039.88, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 62.96, 1, 0, 43.39, 32.20
10/19/2016, 20:48:22.662, 06:15:26, 4.804, 4.784, 56.80, 4.57, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3763.33, False, NaN, 10698.47, 2769.47, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 62.96, 1, 0, 43.39, 32.20
10/19/2016, 20:48:52.305, 06:15:56, 4.751, 4.848, 57.08, 4.23, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3700.82, False, NaN, 10694.62, 3036.46, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 62.96, 1, 0, 43.39, 32.20
10/19/2016, 20:49:21.964, 06:16:25, 4.746, 4.785, 57.09, 4.47, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3762.36, False, NaN, 10694.40, 2836.68, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 62.96, 1, 0, 43.39, 32.20
10/19/2016, 20:49:51.623, 06:16:55, 4.806, 4.844, 57.11, 4.25, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3704.13, False, NaN, 10694.18, 3036.85, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 62.96, 1, 0, 43.26, 32.09
10/19/2016, 20:50:21.281, 06:17:25, 4.816, 4.788, 57.14, 4.43, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3759.87, False, NaN, 10693.82, 2870.37, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 62.96, 1, 0, 43.26, 32.09
10/19/2016, 20:50:50.940, 06:17:54, 4.747, 4.828, 57.40, 4.30, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3719.88, False, NaN, 10693.65, 2971.26, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 62.96, 1, 0, 43.26, 32.09
10/19/2016, 20:51:20.599, 06:18:24, 4.765, 4.816, 57.43, 4.29, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3731.77, False, NaN, 10689.84, 2980.41, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 62.96, 1, 0, 43.26, 32.09
10/19/2016, 20:51:50.242, 06:18:54, 4.790, 4.830, 57.44, 4.46, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3718.17, False, NaN, 10689.67, 2844.94, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 62.96, 1, 0, 43.26, 32.09
10/19/2016, 20:52:19.900, 06:19:23, 4.809, 4.837, 57.20, 4.24, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3711.13, False, NaN, 10692.92, 3027.60, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 62.96, 1, 0, 43.13, 31.98
10/19/2016, 20:52:49.559, 06:19:53, 4.778, 4.813, 56.96, 4.55, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3735.15, False, NaN, 10696.23, 2781.63, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 62.96, 1, 0, 43.13, 31.98
10/19/2016, 20:53:19.217, 06:20:23, 4.793, 4.863, 57.24, 4.24, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3686.66, False, NaN, 10692.38, 3021.44, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 62.96, 1, 0, 43.13, 31.98
10/19/2016, 20:53:48.876, 06:20:52, 4.819, 4.801, 57.25, 4.55, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3746.33, False, NaN, 10692.25, 2781.65, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 62.96, 1, 0, 43.13, 31.98
10/19/2016, 20:54:18.535, 06:21:22, 4.784, 4.864, 57.27, 4.25, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.35, False, NaN, 10691.95, 3016.67, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 62.96, 1, 0, 43.13, 31.98
10/19/2016, 20:54:48.194, 06:21:52, 4.768, 4.804, 57.03, 4.32, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3743.52, False, NaN, 10695.31, 2954.80, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 62.96, 1, 0, 43.13, 31.87
10/19/2016, 20:55:17.837, 06:22:21, 4.825, 4.863, 57.30, 4.33, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3686.24, False, NaN, 10691.57, 3007.52, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:55:47.495, 06:22:51, 4.840, 4.818, 57.58, 4.36, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3729.95, False, NaN, 10687.74, 2918.53, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:56:17.154, 06:23:21, 4.770, 4.841, 57.59, 4.39, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3707.33, False, NaN, 10691.14, 2895.26, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:56:46.813, 06:23:50, 4.776, 4.851, 57.35, 4.27, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3697.68, False, NaN, 10690.82, 2996.51, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:57:16.471, 06:24:20, 4.839, 4.833, 57.36, 4.57, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3714.71, False, NaN, 10690.72, 2765.53, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:57:46.130, 06:24:50, 4.829, 4.871, 57.38, 4.25, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.31, False, NaN, 10690.41, 3014.42, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:58:15.773, 06:25:19, 4.800, 4.813, 57.39, 4.60, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3734.64, False, NaN, 10690.31, 2746.17, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 42.88, 31.87
10/19/2016, 20:58:45.432, 06:25:49, 4.791, 4.871, 57.41, 4.25, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.79, False, NaN, 10690.09, 3018.40, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 43.01, 31.87
10/19/2016, 20:59:15.090, 06:26:19, 4.812, 4.802, 57.43, 4.51, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3745.46, False, NaN, 10689.82, 2807.41, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 20:59:44.748, 06:26:48, 4.769, 4.855, 57.45, 4.26, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3693.57, False, NaN, 10689.58, 3007.47, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:00:14.407, 06:27:18, 4.769, 4.802, 57.45, 4.34, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3745.40, False, NaN, 10689.50, 2940.51, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:00:44.066, 06:27:48, 4.812, 4.851, 57.73, 4.41, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3697.36, False, NaN, 10685.74, 2880.90, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:01:13.724, 06:28:17, 4.831, 4.829, 57.49, 4.31, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3718.61, False, NaN, 10688.98, 2963.46, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:01:43.367, 06:28:47, 4.772, 4.828, 57.49, 4.45, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3719.87, False, NaN, 10688.94, 2853.18, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:02:13.025, 06:29:17, 4.768, 4.861, 57.52, 4.24, 0.000, 2.128, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3688.53, False, NaN, 10688.63, 3019.02, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:02:42.684, 06:29:46, 4.832, 4.810, 57.27, 4.60, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3724.68, False, NaN, 10692.00, 2748.86, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:03:12.342, 06:30:16, 4.843, 4.874, 57.55, 4.25, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3676.23, False, NaN, 10688.12, 3013.76, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:03:42.001, 06:30:46, 4.773, 4.811, 57.30, 4.50, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3736.77, False, NaN, 10691.57, 2765.43, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:04:11.659, 06:31:15, 4.791, 4.877, 57.57, 4.25, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.35, False, NaN, 10687.92, 3012.46, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 62.96, 1, 0, 42.88, 31.76
10/19/2016, 21:04:41.318, 06:31:45, 4.811, 4.817, 57.32, 4.45, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3731.26, False, NaN, 10691.24, 2854.09, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 62.96, 1, 0, 42.76, 31.76
10/19/2016, 21:05:10.961, 06:32:14, 4.829, 4.856, 57.59, 4.33, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3692.49, False, NaN, 10687.61, 2943.48, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 62.96, 1, 0, 42.76, 31.76
