Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 21:05:40.620, 06:32:44, 4.796, 4.826, 57.87, 4.31, 0.000, 2.125, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3722.26, False, NaN, 10683.87, 2962.64, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.88, 31.76
10/19/2016, 21:06:10.278, 06:33:14, 4.813, 4.852, 57.87, 4.49, 0.000, 2.125, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3696.59, False, NaN, 10683.81, 2819.02, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:06:39.937, 06:33:43, 4.837, 4.860, 57.63, 4.29, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3689.20, False, NaN, 10687.08, 2983.67, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:07:09.595, 06:34:13, 4.798, 4.831, 57.38, 4.57, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3717.33, False, NaN, 10690.45, 2764.71, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:07:39.254, 06:34:43, 4.780, 4.883, 57.66, 4.26, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.65, False, NaN, 10686.71, 3008.13, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:08:08.912, 06:35:12, 4.834, 4.815, 57.66, 4.57, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3723.32, False, NaN, 10686.64, 2768.87, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:08:38.554, 06:35:42, 4.845, 4.878, 57.67, 4.25, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3671.73, False, NaN, 10686.48, 3014.16, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.88, 31.76
10/19/2016, 21:09:08.213, 06:36:12, 4.775, 4.811, 57.43, 4.44, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3737.16, False, NaN, 10689.85, 2860.53, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:09:37.871, 06:36:41, 4.785, 4.871, 57.70, 4.26, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.73, False, NaN, 10686.11, 3004.92, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:10:07.530, 06:37:11, 4.805, 4.823, 57.71, 4.38, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3724.80, False, NaN, 10686.00, 2904.53, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:10:37.189, 06:37:41, 4.838, 4.836, 57.71, 4.39, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3712.31, False, NaN, 10685.95, 2895.44, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:11:06.847, 06:38:10, 4.809, 4.836, 57.73, 4.28, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3712.63, False, NaN, 10685.72, 2987.00, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:11:36.506, 06:38:40, 4.808, 4.847, 57.73, 4.56, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3701.50, False, NaN, 10685.68, 2772.01, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:12:06.149, 06:39:10, 4.833, 4.872, 57.75, 4.26, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.79, False, NaN, 10685.47, 3001.88, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:12:35.807, 06:39:39, 4.811, 4.829, 57.75, 4.61, 0.000, 2.132, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3718.76, False, NaN, 10685.40, 2738.78, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:13:05.465, 06:40:09, 4.789, 4.889, 57.77, 4.26, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.73, False, NaN, 10685.13, 3002.84, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:13:35.124, 06:40:39, 4.836, 4.820, 57.78, 4.55, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3727.48, False, NaN, 10685.06, 2783.46, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:14:04.783, 06:41:08, 4.854, 4.889, 57.78, 4.27, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.41, False, NaN, 10685.00, 2996.98, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:14:34.441, 06:41:38, 4.787, 4.820, 57.80, 4.38, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3728.02, False, NaN, 10684.80, 2809.06, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.65
10/19/2016, 21:15:04.100, 06:42:08, 4.788, 4.873, 57.81, 4.28, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.08, False, NaN, 10684.63, 2984.68, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.76, 31.76
10/19/2016, 21:15:33.743, 06:42:37, 4.852, 4.839, 57.83, 4.34, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3709.29, False, NaN, 10684.44, 2939.91, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 63.30, 1, 0, 42.88, 31.98
10/19/2016, 21:16:03.402, 06:43:07, 4.849, 4.848, 58.08, 4.44, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3700.18, False, NaN, 10680.96, 2861.91, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 63.30, 1, 0, 43.01, 32.20
10/19/2016, 21:16:33.061, 06:43:37, 4.819, 4.845, 57.84, 4.26, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3703.05, False, NaN, 10684.24, 3006.68, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 63.30, 1, 0, 43.13, 32.30
10/19/2016, 21:17:02.720, 06:44:06, 4.799, 4.838, 57.59, 4.61, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3710.59, False, NaN, 10687.64, 2739.94, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 63.30, 1, 0, 43.26, 32.41
10/19/2016, 21:17:32.378, 06:44:36, 4.821, 4.874, 57.85, 4.25, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3675.68, False, NaN, 10684.08, 3014.00, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 63.30, 1, 0, 43.26, 32.41
10/19/2016, 21:18:02.036, 06:45:06, 4.814, 4.815, 57.86, 4.60, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3732.81, False, NaN, 10683.94, 2747.05, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 63.30, 1, 0, 43.39, 32.63
10/19/2016, 21:18:31.679, 06:45:35, 4.784, 4.880, 57.88, 4.25, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3670.01, False, NaN, 10683.73, 3014.87, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 63.30, 1, 0, 43.51, 32.63
10/19/2016, 21:19:01.338, 06:46:05, 4.819, 4.813, 57.63, 4.50, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3735.17, False, NaN, 10687.11, 2817.10, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 63.30, 1, 0, 43.51, 32.74
10/19/2016, 21:19:30.996, 06:46:35, 4.839, 4.876, 57.89, 4.28, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.85, False, NaN, 10683.53, 2991.09, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 63.30, 1, 0, 43.64, 32.96
10/19/2016, 21:20:00.655, 06:47:04, 4.782, 4.814, 57.90, 4.33, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3734.19, False, NaN, 10683.40, 2850.27, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 63.30, 1, 0, 43.77, 33.07
10/19/2016, 21:20:30.313, 06:47:34, 4.773, 4.856, 58.16, 4.31, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3692.50, False, NaN, 10679.97, 2965.72, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 63.30, 1, 0, 43.90, 33.07
10/19/2016, 21:20:59.972, 06:48:03, 4.838, 4.840, 57.93, 4.31, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3708.75, False, NaN, 10679.53, 2964.28, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 63.30, 1, 0, 43.90, 33.18
10/19/2016, 21:21:29.631, 06:48:33, 4.845, 4.834, 58.19, 4.48, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3714.28, False, NaN, 10679.50, 2832.50, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 63.63, 1, 0, 44.03, 33.29
10/19/2016, 21:21:59.274, 06:49:03, 4.824, 4.851, 57.94, 4.25, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3698.01, False, NaN, 10682.86, 3012.98, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 63.30, 1, 0, 44.03, 33.29
10/19/2016, 21:22:28.932, 06:49:32, 4.789, 4.828, 57.68, 4.60, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3719.83, False, NaN, 10686.35, 2747.24, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 63.63, 1, 0, 44.15, 33.40
10/19/2016, 21:22:58.591, 06:50:02, 4.811, 4.877, 57.96, 4.25, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3672.86, False, NaN, 10682.62, 3014.13, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 63.63, 1, 0, 44.15, 33.40
10/19/2016, 21:23:28.249, 06:50:32, 4.824, 4.812, 57.71, 4.57, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3736.03, False, NaN, 10686.06, 2763.26, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 63.63, 1, 0, 44.28, 33.51
10/19/2016, 21:23:57.908, 06:51:01, 4.790, 4.877, 57.98, 4.25, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.11, False, NaN, 10682.38, 3015.90, 104.00, 106.00, 100.00, 49.97, 24.95, 0.77, 63.63, 1, 0, 44.28, 33.51
10/19/2016, 21:24:27.567, 06:51:31, 4.812, 4.813, 57.72, 4.46, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3734.47, False, NaN, 10685.85, 2844.80, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 63.63, 1, 0, 44.41, 33.62
10/19/2016, 21:24:57.225, 06:52:01, 4.833, 4.856, 57.99, 4.32, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3693.10, False, NaN, 10682.20, 2956.48, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 63.63, 1, 0, 44.41, 33.62
10/19/2016, 21:25:26.868, 06:52:30, 4.791, 4.821, 58.27, 4.31, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3727.26, False, NaN, 10678.53, 2896.25, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 63.63, 1, 0, 44.54, 33.62
10/19/2016, 21:25:56.527, 06:53:00, 4.776, 4.853, 58.27, 4.38, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3695.87, False, NaN, 10678.52, 2908.04, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 63.63, 1, 0, 44.54, 33.73
10/19/2016, 21:26:26.185, 06:53:30, 4.839, 4.857, 58.02, 4.29, 0.000, 2.138, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3691.96, False, NaN, 10678.34, 2978.41, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 63.63, 1, 0, 44.54, 33.73
10/19/2016, 21:26:55.843, 06:53:59, 4.795, 4.835, 58.03, 4.54, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3712.96, False, NaN, 10681.71, 2786.89, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 63.63, 1, 0, 44.67, 33.84
10/19/2016, 21:27:25.502, 06:54:29, 4.839, 4.866, 58.04, 4.26, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3682.94, False, NaN, 10681.54, 3009.57, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 63.63, 1, 0, 44.67, 33.84
10/19/2016, 21:27:55.160, 06:54:59, 4.791, 4.830, 57.78, 4.58, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3718.02, False, NaN, 10685.07, 2756.76, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 63.63, 1, 0, 44.80, 33.84
10/19/2016, 21:28:24.819, 06:55:28, 4.810, 4.884, 58.05, 4.26, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3666.15, False, NaN, 10681.38, 3008.62, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 63.63, 1, 0, 44.80, 33.84
10/19/2016, 21:28:54.461, 06:55:58, 4.836, 4.816, 57.80, 4.56, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3731.91, False, NaN, 10684.82, 2772.80, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 63.63, 1, 0, 44.80, 33.95
10/19/2016, 21:29:24.120, 06:56:28, 4.801, 4.880, 58.07, 4.26, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3669.97, False, NaN, 10681.14, 3007.65, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 63.63, 1, 0, 44.80, 33.95
10/19/2016, 21:29:53.778, 06:56:57, 4.818, 4.826, 57.81, 4.43, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3728.44, False, NaN, 10684.59, 2866.73, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 63.63, 1, 0, 44.93, 34.06
10/19/2016, 21:30:23.437, 06:57:27, 4.844, 4.882, 58.08, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3668.58, False, NaN, 10681.01, 2922.45, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 63.63, 1, 0, 44.93, 34.06
10/19/2016, 21:30:53.096, 06:57:57, 4.805, 4.833, 58.36, 4.31, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3714.92, False, NaN, 10677.28, 2911.72, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 63.63, 1, 0, 44.93, 34.06
10/19/2016, 21:31:22.755, 06:58:26, 4.782, 4.855, 58.10, 4.41, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3693.99, False, NaN, 10680.72, 2885.55, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 63.63, 1, 0, 44.93, 33.95
10/19/2016, 21:31:52.398, 06:58:56, 4.790, 4.864, 58.11, 4.28, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.43, False, NaN, 10680.59, 2986.16, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 63.96, 1, 0, 44.93, 33.84
10/19/2016, 21:32:22.056, 06:59:26, 4.855, 4.834, 58.12, 4.59, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3714.52, False, NaN, 10680.52, 2754.04, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 63.96, 1, 0, 44.80, 33.73
10/19/2016, 21:32:51.715, 06:59:55, 4.849, 4.877, 58.13, 4.26, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3672.91, False, NaN, 10680.38, 3005.28, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 63.96, 1, 0, 44.80, 33.62
10/19/2016, 21:33:21.374, 07:00:25, 4.792, 4.830, 58.13, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3717.75, False, NaN, 10680.34, 2773.67, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 63.96, 1, 0, 44.80, 33.62
10/19/2016, 21:33:51.032, 07:00:55, 4.817, 4.897, 58.14, 4.27, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.58, False, NaN, 10680.17, 2999.86, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 63.96, 1, 0, 44.80, 33.51
10/19/2016, 21:34:20.691, 07:01:24, 4.856, 4.827, 57.89, 4.55, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3720.76, False, NaN, 10683.59, 2783.24, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 63.96, 1, 0, 44.80, 33.51
10/19/2016, 21:34:50.350, 07:01:54, 4.824, 4.888, 58.16, 4.28, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.37, False, NaN, 10679.93, 2991.15, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 63.96, 1, 0, 44.67, 33.40
10/19/2016, 21:35:19.993, 07:02:24, 4.821, 4.844, 58.17, 4.37, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3704.30, False, NaN, 10679.85, 2912.76, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 63.96, 1, 0, 44.67, 33.40
10/19/2016, 21:35:49.652, 07:02:53, 4.845, 4.883, 58.39, 4.43, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.42, False, NaN, 10676.86, 2866.40, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 63.96, 1, 0, 44.67, 33.29
10/19/2016, 21:36:19.310, 07:03:23, 4.833, 4.858, 58.18, 4.29, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3690.97, False, NaN, 10679.66, 2983.44, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 63.96, 1, 0, 44.54, 33.29
10/19/2016, 21:36:48.968, 07:03:52, 4.806, 4.863, 58.19, 4.47, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3686.00, False, NaN, 10679.52, 2834.54, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 63.96, 1, 0, 44.54, 33.29
10/19/2016, 21:37:18.627, 07:04:22, 4.848, 4.896, 58.19, 4.27, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3655.53, False, NaN, 10679.48, 2995.66, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 63.96, 1, 0, 44.41, 33.18
10/19/2016, 21:37:48.285, 07:04:52, 4.869, 4.835, 57.94, 4.63, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3712.70, False, NaN, 10682.96, 2725.60, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 63.96, 1, 0, 44.41, 33.18
10/19/2016, 21:38:17.944, 07:05:21, 4.874, 4.903, 58.22, 4.27, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.80, False, NaN, 10679.20, 2994.53, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 63.96, 1, 0, 44.41, 33.07
10/19/2016, 21:38:47.587, 07:05:51, 4.804, 4.841, 58.08, 4.54, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3707.45, False, NaN, 10681.06, 2787.65, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 63.96, 1, 0, 44.28, 33.07
10/19/2016, 21:39:17.245, 07:06:21, 4.823, 4.908, 58.23, 4.27, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.36, False, NaN, 10679.05, 2993.87, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 63.96, 1, 0, 44.28, 32.96
10/19/2016, 21:39:46.904, 07:06:50, 4.880, 4.847, 58.24, 4.49, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3701.52, False, NaN, 10678.84, 2819.43, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 63.96, 1, 0, 44.28, 32.96
10/19/2016, 21:40:16.562, 07:07:20, 4.860, 4.894, 58.24, 4.34, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.35, False, NaN, 10678.83, 2941.14, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 63.96, 1, 0, 44.15, 32.85
10/19/2016, 21:40:46.221, 07:07:50, 4.827, 4.875, 58.52, 4.34, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3674.64, False, NaN, 10675.20, 2935.60, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 63.96, 1, 0, 44.15, 32.85
10/19/2016, 21:41:15.879, 07:08:19, 4.848, 4.886, 58.52, 4.51, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3664.42, False, NaN, 10675.19, 2807.21, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 63.96, 1, 0, 44.15, 32.85
10/19/2016, 21:41:45.538, 07:08:49, 4.866, 4.890, 58.27, 4.28, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3660.51, False, NaN, 10678.45, 2952.24, 104.00, 106.00, 100.00, 50.11, 25.36, 0.76, 63.96, 1, 0, 44.15, 32.74
10/19/2016, 21:42:15.180, 07:09:19, 4.830, 4.866, 58.00, 4.58, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3683.00, False, NaN, 10682.15, 2756.99, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 63.96, 1, 0, 44.03, 32.74
10/19/2016, 21:42:44.839, 07:09:48, 4.850, 4.915, 58.28, 4.28, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.95, False, NaN, 10678.35, 2987.08, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 63.96, 1, 0, 44.03, 32.63
10/19/2016, 21:43:14.497, 07:10:18, 4.873, 4.850, 58.28, 4.61, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3699.09, False, NaN, 10678.40, 2739.33, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 63.96, 1, 0, 43.90, 32.63
10/19/2016, 21:43:44.156, 07:10:48, 4.828, 4.913, 58.30, 4.28, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.25, False, NaN, 10678.11, 2988.39, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 63.96, 1, 0, 43.90, 32.63
10/19/2016, 21:44:13.815, 07:11:17, 4.814, 4.848, 58.04, 4.49, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3700.70, False, NaN, 10681.54, 2819.68, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 63.96, 1, 0, 43.90, 32.52
10/19/2016, 21:44:43.473, 07:11:47, 4.825, 4.910, 58.31, 4.29, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.80, False, NaN, 10677.95, 2981.15, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 63.96, 1, 0, 43.77, 32.52
10/19/2016, 21:45:13.117, 07:12:17, 4.890, 4.863, 58.59, 4.42, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3686.63, False, NaN, 10674.27, 2877.28, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 63.96, 1, 0, 43.77, 32.41
10/19/2016, 21:45:42.775, 07:12:46, 4.878, 4.891, 58.33, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3659.70, False, NaN, 10677.75, 2874.29, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 63.96, 1, 0, 43.77, 32.41
10/19/2016, 21:46:12.434, 07:13:16, 4.828, 4.894, 58.60, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.30, False, NaN, 10674.12, 2951.16, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 63.96, 1, 0, 43.77, 32.41
10/19/2016, 21:46:42.093, 07:13:46, 4.848, 4.885, 58.34, 4.59, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3665.35, False, NaN, 10677.62, 2750.03, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 63.96, 1, 0, 43.64, 32.41
10/19/2016, 21:47:11.751, 07:14:15, 4.882, 4.908, 58.35, 4.29, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.38, False, NaN, 10677.41, 2978.50, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 63.96, 1, 0, 43.64, 32.30
10/19/2016, 21:47:41.410, 07:14:45, 4.848, 4.871, 58.35, 4.64, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.81, False, NaN, 10677.46, 2720.04, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 63.96, 1, 0, 43.64, 32.30
10/19/2016, 21:48:11.068, 07:15:15, 4.856, 4.930, 58.36, 4.30, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.31, False, NaN, 10677.31, 2975.14, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 63.96, 1, 0, 43.51, 32.30
10/19/2016, 21:48:40.712, 07:15:44, 4.880, 4.860, 58.36, 4.59, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3689.40, False, NaN, 10677.28, 2750.97, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 21:49:10.371, 07:16:14, 4.851, 4.921, 58.37, 4.36, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.92, False, NaN, 10677.12, 2919.25, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 21:49:40.030, 07:16:44, 4.827, 4.858, 58.38, 4.43, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3690.60, False, NaN, 10677.05, 2866.36, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 63.96, 1, 0, 43.51, 32.20
10/19/2016, 21:50:09.689, 07:17:13, 4.830, 4.915, 58.38, 4.31, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.01, False, NaN, 10677.01, 2960.72, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 63.96, 1, 0, 43.39, 32.09
10/19/2016, 21:50:39.347, 07:17:43, 4.895, 4.877, 58.66, 4.38, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.38, False, NaN, 10673.36, 2904.60, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 63.96, 1, 0, 43.39, 32.09
10/19/2016, 21:51:09.006, 07:18:13, 4.894, 4.892, 58.67, 4.47, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.81, False, NaN, 10673.17, 2833.31, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 63.96, 1, 0, 43.39, 32.09
10/19/2016, 21:51:38.648, 07:18:42, 4.833, 4.915, 58.41, 4.30, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.85, False, NaN, 10676.61, 2968.80, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 63.96, 1, 0, 43.39, 32.09
10/19/2016, 21:52:08.307, 07:19:12, 4.853, 4.876, 58.19, 4.65, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3674.01, False, NaN, 10679.49, 2710.28, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 63.96, 1, 0, 43.26, 32.09
10/19/2016, 21:52:37.966, 07:19:41, 4.899, 4.925, 58.42, 4.30, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.37, False, NaN, 10676.51, 2969.76, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 63.96, 1, 0, 43.26, 31.98
10/19/2016, 21:53:07.624, 07:20:11, 4.871, 4.872, 58.43, 4.66, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.37, False, NaN, 10676.41, 2707.97, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 63.96, 1, 0, 43.26, 31.98
10/19/2016, 21:53:37.283, 07:20:41, 4.854, 4.934, 58.43, 4.30, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.08, False, NaN, 10676.34, 2973.72, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 63.96, 1, 0, 43.26, 31.98
10/19/2016, 21:54:06.941, 07:21:10, 4.900, 4.867, 58.19, 4.56, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3682.82, False, NaN, 10679.59, 2775.26, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 63.96, 1, 0, 43.26, 31.98
10/19/2016, 21:54:36.600, 07:21:40, 4.874, 4.920, 58.44, 4.33, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.92, False, NaN, 10676.22, 2949.78, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 63.96, 1, 0, 43.26, 31.98
10/19/2016, 21:55:06.258, 07:22:10, 4.842, 4.870, 58.46, 4.38, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3679.14, False, NaN, 10676.00, 2907.25, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 63.96, 1, 0, 43.13, 31.98
10/19/2016, 21:55:35.916, 07:22:39, 4.834, 4.914, 58.72, 4.36, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.46, False, NaN, 10672.56, 2920.38, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 63.96, 1, 0, 43.13, 31.87
10/19/2016, 21:56:05.575, 07:23:09, 4.899, 4.896, 58.47, 4.36, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.86, False, NaN, 10675.84, 2918.67, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 63.96, 1, 0, 43.13, 31.87
10/19/2016, 21:56:35.234, 07:23:39, 4.905, 4.892, 58.73, 4.52, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3659.17, False, NaN, 10672.38, 2798.51, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 64.29, 1, 0, 43.13, 31.87
10/19/2016, 21:57:04.893, 07:24:08, 4.836, 4.929, 58.48, 4.30, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.61, False, NaN, 10675.67, 2972.00, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 63.96, 1, 0, 43.13, 31.87
10/19/2016, 21:57:34.552, 07:24:38, 4.851, 4.887, 58.22, 4.66, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.11, False, NaN, 10679.21, 2706.81, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 64.29, 1, 0, 43.01, 31.87
10/19/2016, 21:58:04.194, 07:25:08, 4.908, 4.936, 58.49, 4.30, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.50, False, NaN, 10675.60, 2969.39, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 64.29, 1, 0, 43.01, 31.76
10/19/2016, 21:58:33.853, 07:25:37, 4.884, 4.871, 58.23, 4.64, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.22, False, NaN, 10679.02, 2719.42, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 64.29, 1, 0, 43.01, 31.87
10/19/2016, 21:59:03.511, 07:26:07, 4.853, 4.936, 58.51, 4.30, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.84, False, NaN, 10675.40, 2970.83, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 63.96, 1, 0, 42.88, 31.76
10/19/2016, 21:59:33.170, 07:26:37, 4.874, 4.872, 58.25, 4.52, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.84, False, NaN, 10678.81, 2800.10, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 63.96, 1, 0, 42.88, 31.76
10/19/2016, 22:00:02.829, 07:27:06, 4.887, 4.918, 58.51, 4.37, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.02, False, NaN, 10675.29, 2917.56, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:00:32.488, 07:27:36, 4.849, 4.876, 58.79, 4.36, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.88, False, NaN, 10671.67, 2920.00, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 63.96, 1, 0, 42.88, 31.76
10/19/2016, 22:01:02.146, 07:28:06, 4.834, 4.907, 58.79, 4.43, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.82, False, NaN, 10671.62, 2867.54, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:01:31.789, 07:28:35, 4.894, 4.909, 58.53, 4.34, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.15, False, NaN, 10674.99, 2938.08, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:02:01.447, 07:29:05, 4.908, 4.887, 58.53, 4.60, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.82, False, NaN, 10675.03, 2743.91, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:02:31.106, 07:29:35, 4.837, 4.937, 58.54, 4.30, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.14, False, NaN, 10674.87, 2968.01, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:03:00.765, 07:30:04, 4.849, 4.885, 58.45, 4.64, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3665.82, False, NaN, 10676.11, 2721.24, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:03:30.424, 07:30:34, 4.908, 4.938, 58.55, 4.30, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.79, False, NaN, 10674.77, 2972.24, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.88, 31.76
10/19/2016, 22:04:00.083, 07:31:04, 4.895, 4.869, 58.28, 4.61, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3680.24, False, NaN, 10678.35, 2740.79, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.88, 31.65
10/19/2016, 22:04:29.741, 07:31:33, 4.849, 4.933, 58.56, 4.31, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.34, False, NaN, 10674.58, 2963.10, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.88, 31.65
10/19/2016, 22:04:59.384, 07:32:03, 4.866, 4.900, 58.56, 4.44, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.49, False, NaN, 10674.69, 2857.06, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:05:29.043, 07:32:33, 4.895, 4.909, 58.57, 4.43, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.39, False, NaN, 10674.48, 2867.72, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:05:58.702, 07:33:02, 4.863, 4.888, 58.84, 4.34, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.75, False, NaN, 10670.95, 2938.21, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:06:28.360, 07:33:32, 4.865, 4.901, 58.58, 4.62, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.31, False, NaN, 10674.42, 2826.95, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:06:58.019, 07:34:02, 4.888, 4.922, 58.59, 4.31, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.13, False, NaN, 10674.31, 2963.36, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:07:27.678, 07:34:31, 4.905, 4.879, 58.32, 4.66, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3670.93, False, NaN, 10677.86, 2706.29, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:07:57.336, 07:35:01, 4.838, 4.939, 58.59, 4.30, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.58, False, NaN, 10674.19, 2967.78, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:08:26.994, 07:35:31, 4.839, 4.875, 58.59, 4.59, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3675.10, False, NaN, 10674.26, 2751.35, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:08:56.653, 07:36:00, 4.906, 4.939, 58.60, 4.31, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.98, False, NaN, 10674.14, 2963.24, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:09:26.311, 07:36:30, 4.904, 4.871, 58.60, 4.57, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.92, False, NaN, 10674.10, 2768.95, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:09:55.969, 07:36:59, 4.841, 4.925, 58.60, 4.32, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.78, False, NaN, 10674.05, 2953.04, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:10:25.628, 07:37:29, 4.860, 4.887, 58.61, 4.39, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.86, False, NaN, 10673.95, 2896.65, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:10:55.287, 07:37:59, 4.905, 4.902, 58.62, 4.48, 0.000, 2.132, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.33, False, NaN, 10673.92, 2825.93, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:11:24.929, 07:38:28, 4.878, 4.901, 58.63, 4.31, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.72, False, NaN, 10673.68, 2964.08, 104.00, 106.00, 100.00, 49.12, 23.63, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:11:54.588, 07:38:58, 4.859, 4.895, 58.34, 4.66, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.09, False, NaN, 10677.49, 2793.06, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.65
10/19/2016, 22:12:24.246, 07:39:28, 4.879, 4.930, 58.63, 4.30, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.07, False, NaN, 10673.74, 2972.17, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 64.29, 1, 0, 42.76, 31.76
10/19/2016, 22:12:53.905, 07:39:57, 4.898, 4.872, 58.35, 4.65, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.15, False, NaN, 10677.40, 2709.56, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 64.29, 1, 0, 42.88, 31.98
10/19/2016, 22:13:23.564, 07:40:27, 4.838, 4.933, 58.64, 4.30, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.34, False, NaN, 10673.65, 2975.46, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 64.29, 1, 0, 43.01, 32.09
