Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 22:13:53.222, 07:40:57, 4.828, 4.863, 58.37, 4.55, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.99, False, NaN, 10677.20, 2781.26, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 64.29, 1, 0, 43.13, 32.30
10/19/2016, 22:14:22.881, 07:41:26, 4.893, 4.927, 58.63, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.27, False, NaN, 10673.66, 2955.68, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 64.29, 1, 0, 43.26, 32.41
10/19/2016, 22:14:52.524, 07:41:56, 4.898, 4.864, 58.92, 4.48, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.12, False, NaN, 10669.93, 2829.99, 104.00, 106.00, 100.00, 49.26, 23.93, 0.77, 64.29, 1, 0, 43.39, 32.52
10/19/2016, 22:15:22.183, 07:42:26, 4.822, 4.903, 58.91, 4.37, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.94, False, NaN, 10670.04, 2912.28, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 64.29, 1, 0, 43.51, 32.63
10/19/2016, 22:15:51.842, 07:42:55, 4.835, 4.890, 58.93, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3660.43, False, NaN, 10669.86, 2936.47, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 64.29, 1, 0, 43.51, 32.74
10/19/2016, 22:16:21.501, 07:43:25, 4.896, 4.879, 58.92, 4.65, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.34, False, NaN, 10669.97, 2711.63, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 64.29, 1, 0, 43.64, 32.85
10/19/2016, 22:16:51.159, 07:43:55, 4.878, 4.902, 58.66, 4.29, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.11, False, NaN, 10673.36, 2980.81, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 64.29, 1, 0, 43.64, 32.96
10/19/2016, 22:17:20.818, 07:44:24, 4.834, 4.871, 58.39, 4.63, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.78, False, NaN, 10676.93, 2737.32, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 64.29, 1, 0, 43.77, 32.96
10/19/2016, 22:17:50.477, 07:44:54, 4.853, 4.922, 58.66, 4.29, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.37, False, NaN, 10673.28, 2982.60, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 64.29, 1, 0, 43.90, 33.07
10/19/2016, 22:18:20.135, 07:45:24, 4.877, 4.853, 58.66, 4.60, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3696.21, False, NaN, 10673.31, 2742.54, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 64.29, 1, 0, 43.90, 33.18
10/19/2016, 22:18:49.793, 07:45:53, 4.833, 4.915, 58.67, 4.28, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.92, False, NaN, 10673.22, 2987.22, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 64.29, 1, 0, 44.03, 33.29
10/19/2016, 22:19:19.452, 07:46:23, 4.813, 4.854, 58.40, 4.45, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3694.99, False, NaN, 10676.74, 2853.70, 104.00, 106.00, 100.00, 49.83, 24.54, 0.78, 64.29, 1, 0, 44.15, 33.29
10/19/2016, 22:19:49.110, 07:46:53, 4.868, 4.905, 58.67, 4.38, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.92, False, NaN, 10673.22, 2908.48, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 64.29, 1, 0, 44.15, 33.40
10/19/2016, 22:20:18.769, 07:47:22, 4.885, 4.861, 58.94, 4.39, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3688.29, False, NaN, 10669.64, 2901.01, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 64.29, 1, 0, 44.28, 33.51
10/19/2016, 22:20:48.428, 07:47:52, 4.815, 4.883, 58.67, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.60, False, NaN, 10673.16, 2854.11, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 64.29, 1, 0, 44.28, 33.51
10/19/2016, 22:21:18.071, 07:48:22, 4.867, 4.898, 58.69, 4.29, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.91, False, NaN, 10673.00, 2977.58, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 64.29, 1, 0, 44.28, 33.62
10/19/2016, 22:21:47.729, 07:48:51, 4.886, 4.861, 58.68, 4.63, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3688.48, False, NaN, 10673.06, 2724.22, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 64.29, 1, 0, 44.41, 33.62
10/19/2016, 22:22:17.387, 07:49:21, 4.882, 4.909, 58.69, 4.28, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.16, False, NaN, 10672.93, 2985.13, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 63.96, 1, 0, 44.41, 33.62
10/19/2016, 22:22:47.046, 07:49:51, 4.821, 4.857, 58.69, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3691.49, False, NaN, 10672.96, 2717.48, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 63.96, 1, 0, 44.54, 33.73
10/19/2016, 22:23:16.704, 07:50:20, 4.843, 4.923, 58.69, 4.29, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.13, False, NaN, 10672.96, 2983.56, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 63.96, 1, 0, 44.67, 33.73
10/19/2016, 22:23:46.363, 07:50:50, 4.887, 4.853, 58.95, 4.55, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3695.36, False, NaN, 10676.37, 2779.57, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 63.96, 1, 0, 44.67, 33.84
10/19/2016, 22:24:16.022, 07:51:20, 4.857, 4.912, 58.70, 4.30, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3640.73, False, NaN, 10672.84, 2967.60, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 63.96, 1, 0, 44.67, 33.95
10/19/2016, 22:24:45.664, 07:51:49, 4.827, 4.856, 58.70, 4.38, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3692.49, False, NaN, 10672.83, 2907.69, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 63.96, 1, 0, 44.80, 33.95
10/19/2016, 22:25:15.323, 07:52:19, 4.866, 4.903, 58.97, 4.46, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.48, False, NaN, 10669.28, 2841.69, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 63.96, 1, 0, 44.80, 33.95
10/19/2016, 22:25:44.982, 07:52:49, 4.889, 4.886, 58.70, 4.35, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3664.18, False, NaN, 10672.81, 2928.33, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 63.96, 1, 0, 44.80, 33.95
10/19/2016, 22:26:14.640, 07:53:18, 4.829, 4.882, 58.44, 4.51, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3668.17, False, NaN, 10676.27, 2807.24, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 63.96, 1, 0, 44.93, 33.95
10/19/2016, 22:26:44.299, 07:53:48, 4.821, 4.916, 58.72, 4.29, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.45, False, NaN, 10672.61, 2983.68, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 63.96, 1, 0, 44.93, 34.06
10/19/2016, 22:27:13.958, 07:54:17, 4.885, 4.858, 58.44, 4.64, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3690.71, False, NaN, 10676.21, 2719.08, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 63.96, 1, 0, 44.93, 34.06
10/19/2016, 22:27:43.616, 07:54:47, 4.891, 4.920, 58.72, 4.28, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.87, False, NaN, 10672.60, 2985.84, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 63.96, 1, 0, 44.93, 34.06
10/19/2016, 22:28:13.275, 07:55:17, 4.818, 4.854, 58.45, 4.54, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3695.08, False, NaN, 10676.04, 2739.51, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 63.96, 1, 0, 45.06, 34.06
10/19/2016, 22:28:42.933, 07:55:46, 4.838, 4.922, 58.72, 4.29, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.98, False, NaN, 10672.49, 2983.48, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 63.96, 1, 0, 45.06, 33.95
10/19/2016, 22:29:12.592, 07:56:16, 4.894, 4.858, 58.73, 4.51, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3690.74, False, NaN, 10675.97, 2810.61, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 63.96, 1, 0, 45.06, 33.95
10/19/2016, 22:29:42.250, 07:56:46, 4.871, 4.904, 58.73, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.72, False, NaN, 10672.46, 2934.12, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 63.96, 1, 0, 44.93, 33.84
10/19/2016, 22:30:11.909, 07:57:15, 4.836, 4.864, 59.00, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.48, False, NaN, 10668.86, 2929.64, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 64.29, 1, 0, 44.93, 33.73
10/19/2016, 22:30:41.567, 07:57:45, 4.860, 4.898, 59.00, 4.52, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.72, False, NaN, 10668.88, 2802.73, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 64.29, 1, 0, 44.93, 33.73
10/19/2016, 22:31:11.211, 07:58:15, 4.883, 4.899, 58.74, 4.33, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.28, False, NaN, 10672.28, 2948.44, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 64.29, 1, 0, 44.80, 33.62
10/19/2016, 22:31:40.869, 07:58:44, 4.843, 4.880, 58.47, 4.59, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3670.07, False, NaN, 10675.80, 2751.79, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 64.29, 1, 0, 44.80, 33.51
10/19/2016, 22:32:10.528, 07:59:14, 4.829, 4.933, 58.75, 4.29, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.90, False, NaN, 10672.14, 2975.80, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 64.29, 1, 0, 44.67, 33.51
10/19/2016, 22:32:40.187, 07:59:44, 4.890, 4.864, 58.75, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.10, False, NaN, 10672.18, 2730.47, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 64.29, 1, 0, 44.80, 33.40
10/19/2016, 22:33:09.845, 08:00:13, 4.904, 4.935, 58.75, 4.29, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.52, False, NaN, 10672.14, 2977.31, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 64.29, 1, 0, 44.67, 33.40
10/19/2016, 22:33:39.504, 08:00:43, 4.828, 4.861, 58.48, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3687.94, False, NaN, 10675.68, 2751.91, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 64.29, 1, 0, 44.67, 33.40
10/19/2016, 22:34:09.162, 08:01:13, 4.836, 4.923, 58.76, 4.30, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.52, False, NaN, 10672.07, 2972.31, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 64.29, 1, 0, 44.54, 33.29
10/19/2016, 22:34:38.805, 08:01:42, 4.842, 4.869, 59.03, 4.42, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3680.41, False, NaN, 10672.10, 2873.32, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 64.29, 1, 0, 44.54, 33.29
10/19/2016, 22:35:08.464, 08:02:12, 4.886, 4.894, 58.76, 4.44, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.80, False, NaN, 10672.03, 2858.62, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 64.29, 1, 0, 44.54, 33.18
10/19/2016, 22:35:38.122, 08:02:42, 4.829, 4.904, 58.77, 4.31, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3671.76, False, NaN, 10671.93, 2962.19, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 64.29, 1, 0, 44.54, 33.18
10/19/2016, 22:36:07.780, 08:03:11, 4.851, 4.888, 58.77, 4.62, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.62, False, NaN, 10671.92, 2732.52, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 64.29, 1, 0, 44.41, 33.18
10/19/2016, 22:36:37.439, 08:03:41, 4.876, 4.916, 58.78, 4.29, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.71, False, NaN, 10671.71, 2976.47, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 64.29, 1, 0, 44.41, 33.07
10/19/2016, 22:37:07.097, 08:04:11, 4.864, 4.871, 58.78, 4.66, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3678.21, False, NaN, 10671.82, 2708.62, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 64.29, 1, 0, 44.28, 33.07
10/19/2016, 22:37:36.756, 08:04:40, 4.834, 4.934, 58.78, 4.30, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.47, False, NaN, 10671.81, 2975.44, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 64.29, 1, 0, 44.28, 32.96
10/19/2016, 22:38:06.399, 08:05:10, 4.880, 4.864, 58.78, 4.57, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3685.62, False, NaN, 10671.75, 2765.19, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 64.29, 1, 0, 44.28, 32.96
10/19/2016, 22:38:36.057, 08:05:40, 4.901, 4.935, 58.79, 4.31, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.27, False, NaN, 10671.64, 2961.65, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 64.29, 1, 0, 44.15, 32.96
10/19/2016, 22:39:05.716, 08:06:09, 4.838, 4.867, 58.80, 4.40, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3682.12, False, NaN, 10671.49, 2891.29, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 64.29, 1, 0, 44.15, 32.96
10/19/2016, 22:39:35.375, 08:06:39, 4.839, 4.920, 59.06, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.81, False, NaN, 10668.07, 2927.84, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 64.29, 1, 0, 44.15, 32.85
10/19/2016, 22:40:05.033, 08:07:09, 4.905, 4.896, 58.80, 4.37, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.79, False, NaN, 10671.50, 2912.96, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 64.29, 1, 0, 44.15, 32.85
10/19/2016, 22:40:34.692, 08:07:38, 4.909, 4.899, 59.07, 4.51, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.65, False, NaN, 10668.00, 2807.20, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 64.29, 1, 0, 44.03, 32.74
10/19/2016, 22:41:04.350, 08:08:08, 4.842, 4.934, 58.80, 4.30, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.34, False, NaN, 10671.48, 2968.14, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 28.98, 1, 0, 44.03, 32.74
10/19/2016, 22:41:33.994, 08:08:38, 4.859, 4.895, 58.54, 4.67, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.25, False, NaN, 10674.88, 2701.95, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 27.65, 1, 0, 44.03, 32.74
10/19/2016, 22:42:03.652, 08:09:07, 4.914, 4.942, 58.81, 4.30, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.18, False, NaN, 10671.35, 2965.60, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 27.31, 1, 0, 44.03, 32.74
10/19/2016, 22:42:33.311, 08:09:37, 4.895, 4.881, 58.55, 4.65, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3668.81, False, NaN, 10674.81, 2714.49, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 27.31, 1, 0, 44.03, 32.63
10/19/2016, 22:43:02.963, 08:10:06, 4.859, 4.946, 58.82, 4.31, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.26, False, NaN, 10671.20, 2966.33, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 26.98, 1, 0, 43.90, 32.63
10/19/2016, 22:43:32.621, 08:10:36, 4.885, 4.881, 58.55, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3669.11, False, NaN, 10674.77, 2891.70, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.98, 1, 0, 43.90, 32.63
10/19/2016, 22:44:02.280, 08:11:06, 4.904, 4.939, 58.83, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.63, False, NaN, 10671.12, 2924.11, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.98, 1, 0, 43.90, 32.52
10/19/2016, 22:44:31.939, 08:11:35, 4.856, 4.883, 59.11, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.08, False, NaN, 10667.51, 2910.84, 104.00, 106.00, 100.00, 49.97, 25.05, 0.76, 26.98, 1, 0, 43.90, 32.52
10/19/2016, 22:45:01.597, 08:12:05, 4.844, 4.920, 59.11, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.12, False, NaN, 10667.49, 2879.18, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.98, 1, 0, 43.77, 32.52
10/19/2016, 22:45:31.256, 08:12:35, 4.909, 4.918, 58.85, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.08, False, NaN, 10670.90, 2924.36, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.98, 1, 0, 43.77, 32.41
10/19/2016, 22:46:00.914, 08:13:04, 4.923, 4.903, 58.84, 4.59, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.00, False, NaN, 10670.94, 2752.91, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 26.98, 1, 0, 43.77, 32.41
10/19/2016, 22:46:30.573, 08:13:34, 4.850, 4.950, 58.84, 4.31, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.31, False, NaN, 10670.92, 2960.25, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.98, 1, 0, 43.64, 32.41
10/19/2016, 22:47:00.231, 08:14:04, 4.864, 4.900, 58.58, 4.66, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.78, False, NaN, 10674.33, 2708.04, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.98, 1, 0, 43.64, 32.41
10/19/2016, 22:47:29.890, 08:14:33, 4.885, 4.954, 58.84, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.50, False, NaN, 10670.92, 2957.18, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.64, 32.41
10/19/2016, 22:47:59.548, 08:15:03, 4.909, 4.885, 58.59, 4.63, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3665.04, False, NaN, 10674.27, 2725.84, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.64, 32.30
10/19/2016, 22:48:29.207, 08:15:33, 4.867, 4.951, 58.86, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.23, False, NaN, 10670.69, 2955.65, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.30
10/19/2016, 22:48:58.865, 08:16:02, 4.888, 4.894, 58.61, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.45, False, NaN, 10674.05, 2823.80, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.30
10/19/2016, 22:49:28.508, 08:16:32, 4.912, 4.947, 58.87, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.93, False, NaN, 10670.56, 2875.95, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.30
10/19/2016, 22:49:58.167, 08:17:02, 4.875, 4.900, 59.14, 4.37, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.70, False, NaN, 10667.01, 2914.09, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.65, 1, 0, 43.51, 32.30
10/19/2016, 22:50:27.825, 08:17:31, 4.854, 4.923, 58.87, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.07, False, NaN, 10670.52, 2837.70, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.65, 1, 0, 43.51, 32.20
10/19/2016, 22:50:57.483, 08:18:01, 4.909, 4.930, 58.88, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.51, False, NaN, 10670.46, 2938.55, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 26.65, 1, 0, 43.51, 32.20
10/19/2016, 22:51:27.142, 08:18:31, 4.926, 4.902, 58.88, 4.64, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.26, False, NaN, 10670.45, 2717.40, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 26.65, 1, 0, 43.39, 32.20
10/19/2016, 22:51:56.800, 08:19:00, 4.855, 4.957, 58.89, 4.32, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.97, False, NaN, 10670.34, 2956.75, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 26.65, 1, 0, 43.39, 32.20
10/19/2016, 22:52:26.458, 08:19:30, 4.865, 4.900, 58.89, 4.64, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.18, False, NaN, 10670.32, 2721.23, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.39, 32.20
10/19/2016, 22:52:56.117, 08:20:00, 4.884, 4.960, 58.90, 4.32, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.43, False, NaN, 10670.17, 2953.48, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.39, 32.20
10/19/2016, 22:53:25.775, 08:20:29, 4.921, 4.888, 58.63, 4.60, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.45, False, NaN, 10673.76, 2746.05, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.39, 32.09
10/19/2016, 22:53:55.434, 08:20:59, 4.890, 4.948, 58.91, 4.33, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.71, False, NaN, 10670.11, 2945.68, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 32.09
10/19/2016, 22:54:25.092, 08:21:29, 4.884, 4.905, 58.91, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.17, False, NaN, 10670.12, 2872.15, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.65, 1, 0, 43.26, 32.09
10/19/2016, 22:54:54.752, 08:21:58, 4.905, 4.941, 59.13, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.98, False, NaN, 10667.26, 2827.96, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.65, 1, 0, 43.26, 32.09
10/19/2016, 22:55:24.410, 08:22:28, 4.893, 4.915, 58.91, 4.33, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.57, False, NaN, 10670.00, 2943.61, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.65, 1, 0, 43.26, 32.09
10/19/2016, 22:55:54.069, 08:22:58, 4.859, 4.916, 58.91, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.01, False, NaN, 10670.02, 2802.28, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 26.65, 1, 0, 43.26, 32.09
10/19/2016, 22:56:23.727, 08:23:27, 4.904, 4.944, 58.92, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.71, False, NaN, 10669.93, 2955.74, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 26.65, 1, 0, 43.26, 31.98
10/19/2016, 22:56:53.386, 08:23:57, 4.924, 4.897, 58.65, 4.68, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.01, False, NaN, 10673.43, 2691.80, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:57:23.045, 08:24:27, 4.860, 4.958, 58.93, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.01, False, NaN, 10669.84, 2957.00, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:57:52.703, 08:24:56, 4.857, 4.891, 58.92, 4.60, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3659.80, False, NaN, 10669.89, 2748.79, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:58:22.362, 08:25:26, 4.876, 4.958, 58.94, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.22, False, NaN, 10669.63, 2958.44, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:58:52.021, 08:25:56, 4.927, 4.891, 58.93, 4.56, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3660.27, False, NaN, 10669.76, 2773.05, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:59:21.664, 08:26:25, 4.902, 4.924, 58.93, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.06, False, NaN, 10669.73, 2927.06, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 22:59:51.322, 08:26:55, 4.877, 4.915, 59.21, 4.39, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.66, False, NaN, 10666.19, 2897.84, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 23:00:20.981, 08:27:25, 4.901, 4.936, 59.21, 4.52, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.10, False, NaN, 10666.21, 2801.06, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.87
10/19/2016, 23:00:50.639, 08:27:54, 4.906, 4.928, 58.94, 4.32, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.90, False, NaN, 10669.64, 2951.54, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 26.65, 1, 0, 43.13, 31.98
10/19/2016, 23:01:20.297, 08:28:24, 4.872, 4.916, 58.68, 4.58, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.71, False, NaN, 10673.11, 2759.20, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:01:49.956, 08:28:53, 4.930, 4.956, 58.95, 4.32, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.61, False, NaN, 10669.54, 2956.55, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:02:19.616, 08:29:23, 4.920, 4.893, 58.68, 4.66, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.09, False, NaN, 10673.05, 2704.63, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/19/2016, 23:02:49.259, 08:29:53, 4.870, 4.958, 58.94, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.94, False, NaN, 10669.62, 2957.59, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:03:18.917, 08:30:22, 4.856, 4.889, 58.68, 4.55, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.02, False, NaN, 10673.01, 2782.61, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:03:48.576, 08:30:52, 4.869, 4.953, 58.95, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.30, False, NaN, 10669.48, 2952.76, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:04:18.234, 08:31:22, 4.930, 4.897, 59.24, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.52, False, NaN, 10665.84, 2831.85, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:04:47.892, 08:31:51, 4.914, 4.931, 58.96, 4.43, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.19, False, NaN, 10669.41, 2866.68, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:05:17.551, 08:32:21, 4.868, 4.928, 58.97, 4.36, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.65, False, NaN, 10669.31, 2921.25, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:05:47.209, 08:32:51, 4.887, 4.922, 58.96, 4.61, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.70, False, NaN, 10669.39, 2740.99, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.76
10/19/2016, 23:06:16.852, 08:33:20, 4.913, 4.936, 58.97, 4.32, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.24, False, NaN, 10669.30, 2957.26, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:06:46.511, 08:33:50, 4.875, 4.902, 58.70, 4.65, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.51, False, NaN, 10672.82, 2710.26, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:07:16.169, 08:34:20, 4.888, 4.957, 58.97, 4.32, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.80, False, NaN, 10669.27, 2955.25, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/19/2016, 23:07:45.828, 08:34:49, 4.913, 4.889, 58.97, 4.63, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.63, False, NaN, 10669.25, 2725.97, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.87
10/19/2016, 23:08:15.487, 08:35:19, 4.879, 4.952, 58.98, 4.32, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.86, False, NaN, 10669.13, 2953.72, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.87
10/19/2016, 23:08:45.145, 08:35:49, 4.857, 4.887, 58.98, 4.47, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.17, False, NaN, 10669.15, 2833.73, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:09:14.804, 08:36:18, 4.911, 4.946, 58.97, 4.44, 0.000, 2.132, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.63, False, NaN, 10669.29, 2943.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:09:44.447, 08:36:48, 4.930, 4.908, 59.25, 4.41, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.37, False, NaN, 10665.61, 2880.20, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:10:14.105, 08:37:18, 4.927, 4.927, 59.25, 4.49, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.54, False, NaN, 10665.64, 2818.68, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:10:43.763, 08:37:47, 4.869, 4.945, 58.98, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.34, False, NaN, 10669.10, 2951.15, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:11:13.422, 08:38:17, 4.890, 4.925, 58.98, 4.68, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.54, False, NaN, 10669.09, 2691.15, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:11:43.080, 08:38:47, 4.933, 4.958, 58.99, 4.33, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.20, False, NaN, 10668.98, 2947.56, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:12:12.739, 08:39:16, 4.904, 4.902, 58.99, 4.69, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.59, False, NaN, 10669.07, 2689.67, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:12:42.397, 08:39:46, 4.887, 4.967, 58.99, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.46, False, NaN, 10669.06, 2950.80, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:13:12.040, 08:40:16, 4.907, 4.898, 58.72, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.25, False, NaN, 10672.57, 2764.60, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:13:41.698, 08:40:45, 4.910, 4.951, 59.00, 4.36, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.27, False, NaN, 10668.86, 2923.20, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:14:11.357, 08:41:15, 4.877, 4.904, 59.27, 4.40, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.05, False, NaN, 10665.41, 2893.12, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:14:41.016, 08:41:45, 4.905, 4.940, 59.26, 4.54, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.61, False, NaN, 10665.51, 2868.92, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:15:10.674, 08:42:14, 4.928, 4.935, 59.00, 4.37, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.52, False, NaN, 10668.87, 2910.90, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:15:40.333, 08:42:44, 4.877, 4.918, 58.72, 4.60, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.25, False, NaN, 10668.96, 2745.75, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:16:09.991, 08:43:14, 4.865, 4.964, 59.00, 4.32, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.11, False, NaN, 10668.83, 2952.14, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.76
10/19/2016, 23:16:39.634, 08:43:43, 4.928, 4.914, 58.73, 4.67, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.89, False, NaN, 10672.40, 2697.32, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.31, 1, 0, 42.88, 31.76
10/19/2016, 23:17:09.292, 08:44:13, 4.937, 4.965, 59.00, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.18, False, NaN, 10668.86, 2953.59, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/19/2016, 23:17:38.951, 08:44:42, 4.920, 4.896, 58.73, 4.64, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3655.24, False, NaN, 10672.44, 2718.77, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.76
10/19/2016, 23:18:08.609, 08:45:12, 4.876, 4.960, 59.28, 4.33, 0.000, 2.128, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.53, False, NaN, 10665.31, 2950.05, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/19/2016, 23:18:38.268, 08:45:42, 4.898, 4.901, 58.73, 4.50, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.75, False, NaN, 10672.41, 2811.58, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/19/2016, 23:19:07.926, 08:46:11, 4.915, 4.938, 59.00, 4.41, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.76, False, NaN, 10668.87, 2880.62, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/19/2016, 23:19:37.584, 08:46:41, 4.880, 4.904, 59.27, 4.37, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.30, False, NaN, 10665.34, 2915.22, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.65, 1, 0, 43.01, 31.98
10/19/2016, 23:20:07.227, 08:47:11, 4.889, 4.925, 59.00, 4.58, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.61, False, NaN, 10668.89, 2756.25, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.65, 1, 0, 43.13, 32.20
10/19/2016, 23:20:36.886, 08:47:40, 4.910, 4.933, 59.01, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.04, False, NaN, 10668.80, 2941.08, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 26.65, 1, 0, 43.26, 32.30
10/19/2016, 23:21:06.545, 08:48:10, 4.874, 4.899, 58.74, 4.65, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.94, False, NaN, 10668.85, 2709.34, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 26.65, 1, 0, 43.26, 32.41
10/19/2016, 23:21:36.203, 08:48:40, 4.850, 4.952, 59.01, 4.31, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.66, False, NaN, 10668.77, 2959.93, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 26.65, 1, 0, 43.39, 32.52
