Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/19/2016, 23:22:05.862, 08:49:09, 4.906, 4.892, 59.01, 4.62, 0.000, 2.135, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.97, False, NaN, 10668.75, 2729.36, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.65, 1, 0, 43.51, 32.63
10/19/2016, 23:22:35.520, 08:49:39, 4.921, 4.952, 59.01, 4.31, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.21, False, NaN, 10668.72, 2961.80, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.65, 1, 0, 43.64, 32.74
10/19/2016, 23:23:05.163, 08:50:09, 4.912, 4.879, 58.74, 4.60, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3670.72, False, NaN, 10672.25, 2748.71, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.85
10/19/2016, 23:23:34.822, 08:50:38, 4.853, 4.938, 59.01, 4.32, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.57, False, NaN, 10668.81, 2956.61, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.65, 1, 0, 43.77, 32.96
10/19/2016, 23:24:04.480, 08:51:08, 4.872, 4.891, 59.02, 4.41, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3659.77, False, NaN, 10668.66, 2878.97, 104.00, 106.00, 100.00, 49.69, 24.34, 0.77, 26.65, 1, 0, 43.90, 33.07
10/19/2016, 23:24:34.139, 08:51:38, 4.905, 4.910, 59.00, 4.46, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.73, False, NaN, 10668.88, 2842.93, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 26.31, 1, 0, 43.90, 33.18
10/19/2016, 23:25:03.797, 08:52:07, 4.871, 4.894, 59.02, 4.32, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.26, False, NaN, 10668.67, 2953.14, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.31, 1, 0, 44.03, 33.18
10/19/2016, 23:25:33.456, 08:52:37, 4.862, 4.899, 59.01, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.77, False, NaN, 10668.77, 2715.87, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.31, 1, 0, 44.03, 33.29
10/19/2016, 23:26:03.114, 08:53:07, 4.885, 4.928, 59.02, 4.30, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.34, False, NaN, 10668.67, 2971.16, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 26.31, 1, 0, 44.15, 33.29
10/19/2016, 23:26:32.757, 08:53:36, 4.873, 4.870, 59.01, 4.66, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3679.91, False, NaN, 10668.74, 2703.35, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.31, 1, 0, 44.15, 33.40
10/19/2016, 23:27:02.416, 08:54:06, 4.846, 4.944, 59.02, 4.30, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.75, False, NaN, 10668.62, 2967.47, 104.00, 106.00, 100.00, 49.97, 24.75, 0.77, 26.31, 1, 0, 44.28, 33.51
10/19/2016, 23:27:32.074, 08:54:36, 4.889, 4.872, 59.01, 4.58, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.38, False, NaN, 10668.70, 2760.46, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 26.31, 1, 0, 44.28, 33.51
10/19/2016, 23:28:01.732, 08:55:05, 4.907, 4.940, 59.01, 4.31, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.63, False, NaN, 10668.70, 2959.95, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 26.31, 1, 0, 44.41, 33.51
10/19/2016, 23:28:31.391, 08:55:35, 4.909, 4.872, 59.01, 4.53, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.47, False, NaN, 10668.70, 2790.89, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 26.31, 1, 0, 44.41, 33.62
10/19/2016, 23:29:01.050, 08:56:05, 4.886, 4.923, 59.29, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.69, False, NaN, 10665.17, 2935.33, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 26.31, 1, 0, 44.54, 33.73
10/19/2016, 23:29:30.708, 08:56:34, 4.858, 4.895, 59.29, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3655.78, False, NaN, 10665.18, 2910.31, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 26.31, 1, 0, 44.54, 33.73
10/19/2016, 23:30:00.366, 08:57:04, 4.908, 4.900, 59.29, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.66, False, NaN, 10665.20, 2814.70, 104.00, 106.00, 100.00, 50.26, 25.26, 0.77, 26.31, 1, 0, 44.54, 33.73
10/19/2016, 23:30:30.009, 08:57:34, 4.884, 4.907, 59.02, 4.30, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.03, False, NaN, 10668.59, 2969.25, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 26.31, 1, 0, 44.67, 33.84
10/19/2016, 23:30:59.672, 08:58:03, 4.858, 4.894, 58.74, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.79, False, NaN, 10672.31, 2702.67, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 26.31, 1, 0, 44.67, 33.84
10/19/2016, 23:31:29.331, 08:58:33, 4.882, 4.937, 59.03, 4.30, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.78, False, NaN, 10668.53, 2970.21, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 25.98, 1, 0, 44.67, 33.84
10/19/2016, 23:31:58.990, 08:59:03, 4.885, 4.876, 59.02, 4.65, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3673.85, False, NaN, 10672.03, 2712.87, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 26.31, 1, 0, 44.80, 33.95
10/19/2016, 23:32:28.633, 08:59:32, 4.850, 4.940, 59.02, 4.30, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.54, False, NaN, 10668.59, 2973.22, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 25.98, 1, 0, 44.80, 33.95
10/19/2016, 23:32:58.292, 09:00:02, 4.879, 4.874, 58.75, 4.53, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3677.86, False, NaN, 10672.09, 2794.08, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.31, 1, 0, 44.80, 33.95
10/19/2016, 23:33:27.950, 09:00:31, 4.903, 4.938, 59.03, 4.35, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.05, False, NaN, 10668.47, 2931.47, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 25.98, 1, 0, 44.93, 34.06
10/19/2016, 23:33:57.609, 09:01:01, 4.852, 4.879, 59.30, 4.47, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3670.87, False, NaN, 10664.97, 2839.35, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 25.98, 1, 0, 44.93, 34.06
10/19/2016, 23:34:27.268, 09:01:31, 4.838, 4.916, 59.30, 4.41, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.30, False, NaN, 10665.05, 2885.41, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 26.31, 1, 0, 44.93, 34.06
10/19/2016, 23:34:56.926, 09:02:00, 4.853, 4.910, 59.30, 4.35, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.10, False, NaN, 10664.97, 2926.78, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.93, 34.06
10/19/2016, 23:35:26.585, 09:02:30, 4.914, 4.895, 59.04, 4.57, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.35, False, NaN, 10668.43, 2767.88, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.93, 33.95
10/19/2016, 23:35:56.228, 09:03:00, 4.895, 4.918, 59.03, 4.30, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.80, False, NaN, 10668.45, 2971.32, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.93, 33.84
10/19/2016, 23:36:25.886, 09:03:29, 4.853, 4.889, 58.76, 4.65, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.53, False, NaN, 10672.03, 2712.85, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.80, 33.73
10/19/2016, 23:36:55.545, 09:03:59, 4.875, 4.944, 59.04, 4.31, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.76, False, NaN, 10668.37, 2966.21, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.80, 33.62
10/19/2016, 23:37:25.204, 09:04:29, 4.901, 4.876, 58.77, 4.61, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3674.11, False, NaN, 10668.45, 2735.79, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 25.98, 1, 0, 44.80, 33.62
10/19/2016, 23:37:54.863, 09:04:58, 4.870, 4.945, 59.04, 4.36, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.86, False, NaN, 10668.32, 2918.62, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.67, 33.51
10/19/2016, 23:38:24.521, 09:05:28, 4.879, 4.886, 58.77, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3671.99, False, NaN, 10671.85, 2834.85, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.67, 33.51
10/19/2016, 23:38:54.164, 09:05:58, 4.903, 4.938, 59.04, 4.42, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.55, False, NaN, 10668.38, 2875.61, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.67, 33.40
10/19/2016, 23:39:23.823, 09:06:27, 4.870, 4.894, 59.32, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.86, False, NaN, 10664.81, 2882.31, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.67, 33.40
10/19/2016, 23:39:53.481, 09:06:57, 4.849, 4.915, 59.04, 4.48, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.71, False, NaN, 10668.32, 2828.41, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.67, 33.40
10/19/2016, 23:40:23.139, 09:07:27, 4.855, 4.932, 59.05, 4.33, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.62, False, NaN, 10668.30, 2949.76, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 25.98, 1, 0, 44.54, 33.29
10/19/2016, 23:40:52.798, 09:07:56, 4.922, 4.895, 59.04, 4.66, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3655.80, False, NaN, 10668.31, 2705.90, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 25.98, 1, 0, 44.54, 33.29
10/19/2016, 23:41:22.456, 09:08:26, 4.914, 4.938, 59.05, 4.31, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.40, False, NaN, 10668.20, 2961.44, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.31, 1, 0, 44.54, 33.18
10/19/2016, 23:41:52.114, 09:08:56, 4.855, 4.890, 59.05, 4.62, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3660.73, False, NaN, 10668.20, 2732.49, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 25.98, 1, 0, 44.54, 33.18
10/19/2016, 23:42:21.757, 09:09:25, 4.876, 4.952, 59.06, 4.31, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.99, False, NaN, 10668.17, 2961.31, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.31, 1, 0, 44.41, 33.18
10/19/2016, 23:42:51.416, 09:09:55, 4.912, 4.880, 58.78, 4.60, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3669.99, False, NaN, 10671.71, 2747.25, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 25.98, 1, 0, 44.41, 33.07
10/19/2016, 23:43:21.075, 09:10:25, 4.881, 4.946, 59.06, 4.32, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.60, False, NaN, 10668.09, 2954.02, 104.00, 106.00, 100.00, 50.40, 25.56, 0.76, 26.31, 1, 0, 44.41, 33.07
10/19/2016, 23:43:50.733, 09:10:54, 4.882, 4.898, 59.06, 4.43, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3664.15, False, NaN, 10668.13, 2865.01, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.31, 1, 0, 44.28, 32.96
10/19/2016, 23:44:20.392, 09:11:24, 4.905, 4.940, 59.06, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.66, False, NaN, 10668.12, 2839.36, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.31, 1, 0, 44.28, 32.96
10/19/2016, 23:44:50.050, 09:11:54, 4.927, 4.908, 59.06, 4.40, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.78, False, NaN, 10668.10, 2889.91, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 26.31, 1, 0, 44.15, 32.85
10/19/2016, 23:45:19.709, 09:12:23, 4.860, 4.921, 58.80, 4.51, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.39, False, NaN, 10671.55, 2810.90, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 26.31, 1, 0, 44.15, 32.85
10/19/2016, 23:45:49.367, 09:12:53, 4.858, 4.942, 59.06, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.79, False, NaN, 10668.06, 2954.33, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 26.31, 1, 0, 44.15, 32.74
10/19/2016, 23:46:19.026, 09:13:23, 4.925, 4.898, 58.80, 4.68, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.73, False, NaN, 10671.51, 2694.11, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 26.31, 1, 0, 44.15, 32.74
10/19/2016, 23:46:48.685, 09:13:52, 4.927, 4.953, 59.08, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.73, False, NaN, 10667.90, 2954.04, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.31, 1, 0, 44.03, 32.74
10/19/2016, 23:47:18.343, 09:14:22, 4.860, 4.894, 59.07, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.99, False, NaN, 10667.96, 2744.37, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.31, 1, 0, 44.03, 32.74
10/19/2016, 23:47:48.001, 09:14:52, 4.876, 4.957, 59.08, 4.31, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.54, False, NaN, 10667.91, 2960.43, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 26.31, 1, 0, 44.03, 32.63
10/19/2016, 23:48:17.660, 09:15:21, 4.926, 4.889, 59.09, 4.56, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.95, False, NaN, 10671.41, 2773.52, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 26.31, 1, 0, 43.90, 32.63
10/19/2016, 23:48:47.318, 09:15:51, 4.900, 4.938, 59.08, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.43, False, NaN, 10667.83, 2925.53, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.31, 1, 0, 43.90, 32.63
10/19/2016, 23:49:16.960, 09:16:20, 4.875, 4.909, 59.35, 4.39, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3659.47, False, NaN, 10664.36, 2896.99, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.31, 1, 0, 43.90, 32.52
10/19/2016, 23:49:46.619, 09:16:50, 4.897, 4.933, 59.34, 4.51, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.08, False, NaN, 10664.44, 2804.68, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.31, 1, 0, 43.90, 32.52
10/19/2016, 23:50:16.277, 09:17:20, 4.898, 4.920, 59.08, 4.37, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.70, False, NaN, 10667.84, 2910.67, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.31, 1, 0, 43.77, 32.52
10/19/2016, 23:50:45.936, 09:17:49, 4.865, 4.910, 58.82, 4.57, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.78, False, NaN, 10671.21, 2766.52, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.31, 1, 0, 43.77, 32.41
10/19/2016, 23:51:15.594, 09:18:19, 4.855, 4.952, 59.09, 4.32, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.54, False, NaN, 10667.68, 2958.32, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 26.31, 1, 0, 43.77, 32.41
10/19/2016, 23:51:45.253, 09:18:49, 4.920, 4.893, 58.82, 4.66, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.27, False, NaN, 10671.25, 2703.09, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 26.31, 1, 0, 43.77, 32.41
10/19/2016, 23:52:14.912, 09:19:18, 4.932, 4.960, 59.10, 4.32, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.48, False, NaN, 10667.58, 2957.86, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.31, 1, 0, 43.64, 32.30
10/19/2016, 23:52:44.554, 09:19:48, 4.856, 4.889, 58.82, 4.54, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.82, False, NaN, 10671.26, 2784.51, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.31, 1, 0, 43.64, 32.30
10/19/2016, 23:53:14.213, 09:20:18, 4.869, 4.953, 59.09, 4.32, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.24, False, NaN, 10667.66, 2955.91, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.31, 1, 0, 43.64, 32.30
10/19/2016, 23:53:43.872, 09:20:47, 4.931, 4.917, 59.38, 4.48, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.58, False, NaN, 10664.03, 2829.16, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.31, 1, 0, 43.64, 32.30
10/19/2016, 23:54:13.530, 09:21:17, 4.915, 4.932, 59.11, 4.43, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.65, False, NaN, 10667.51, 2868.85, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.31, 1, 0, 43.51, 32.30
10/19/2016, 23:54:43.186, 09:21:47, 4.868, 4.928, 59.38, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.64, False, NaN, 10663.98, 2919.57, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.31, 1, 0, 43.51, 32.20
10/19/2016, 23:55:12.845, 09:22:16, 4.889, 4.925, 59.10, 4.61, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.74, False, NaN, 10667.54, 2736.82, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.31, 1, 0, 43.51, 32.20
10/19/2016, 23:55:42.503, 09:22:46, 4.915, 4.938, 59.12, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.64, False, NaN, 10667.39, 2944.03, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.31, 1, 0, 43.39, 32.09
10/19/2016, 23:56:12.161, 09:23:16, 4.866, 4.901, 59.11, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.72, False, NaN, 10667.42, 2700.14, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 26.31, 1, 0, 43.39, 32.20
10/19/2016, 23:56:41.805, 09:23:45, 4.888, 4.960, 59.11, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.06, False, NaN, 10667.39, 2953.68, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 26.31, 1, 0, 43.39, 32.09
10/19/2016, 23:57:11.463, 09:24:15, 4.912, 4.889, 59.12, 4.62, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.00, False, NaN, 10667.31, 2731.49, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.26, 32.09
10/19/2016, 23:57:41.122, 09:24:45, 4.928, 4.959, 59.12, 4.32, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.86, False, NaN, 10667.29, 2954.40, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.26, 32.09
10/19/2016, 23:58:10.780, 09:25:14, 4.858, 4.888, 59.13, 4.47, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.80, False, NaN, 10667.25, 2836.64, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.26, 32.09
10/19/2016, 23:58:40.439, 09:25:44, 4.865, 4.949, 59.12, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.93, False, NaN, 10667.32, 2943.99, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.26, 32.09
10/19/2016, 23:59:10.098, 09:26:14, 4.933, 4.908, 59.41, 4.42, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.83, False, NaN, 10663.63, 2873.23, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.26, 31.98
10/19/2016, 23:59:39.756, 09:26:43, 4.928, 4.928, 59.12, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.83, False, NaN, 10667.28, 2819.18, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.13, 31.98
