Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 0:00:09.415, 09:27:13, 4.867, 4.945, 59.13, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.59, False, NaN, 10667.19, 2942.49, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:00:39.073, 09:27:43, 4.886, 4.921, 59.13, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.28, False, NaN, 10667.18, 2692.08, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:01:08.732, 09:28:12, 4.930, 4.955, 59.13, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.82, False, NaN, 10667.14, 2953.76, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:01:38.390, 09:28:42, 4.903, 4.899, 59.13, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.01, False, NaN, 10667.19, 2692.69, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 0:02:08.049, 09:29:12, 4.884, 4.964, 59.14, 4.32, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.40, False, NaN, 10667.07, 2955.50, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 0:02:37.708, 09:29:41, 4.906, 4.894, 58.87, 4.58, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.07, False, NaN, 10670.55, 2759.62, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:03:07.351, 09:30:11, 4.928, 4.962, 59.14, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.72, False, NaN, 10667.10, 2927.59, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:03:37.009, 09:30:41, 4.873, 4.900, 59.15, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.16, False, NaN, 10666.94, 2887.00, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:04:06.668, 09:31:10, 4.865, 4.945, 59.41, 4.38, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.54, False, NaN, 10663.60, 2902.70, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:04:36.326, 09:31:40, 4.931, 4.926, 59.15, 4.39, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.35, False, NaN, 10666.97, 2898.70, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:05:05.985, 09:32:10, 4.938, 4.922, 59.41, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.09, False, NaN, 10663.62, 2686.77, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:05:35.643, 09:32:39, 4.866, 4.959, 59.14, 4.32, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.25, False, NaN, 10667.02, 2951.83, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:06:05.302, 09:33:09, 4.880, 4.914, 58.88, 4.68, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.12, False, NaN, 10670.50, 2690.72, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:06:34.960, 09:33:38, 4.935, 4.961, 59.15, 4.32, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.00, False, NaN, 10666.90, 2952.35, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 0:07:04.619, 09:34:08, 4.915, 4.897, 58.87, 4.65, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.23, False, NaN, 10670.55, 2709.31, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:07:34.277, 09:34:38, 4.881, 4.964, 59.15, 4.32, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.06, False, NaN, 10666.90, 2951.44, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:08:03.936, 09:35:07, 4.900, 4.901, 58.88, 4.52, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.56, False, NaN, 10670.48, 2803.25, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 0:08:33.595, 09:35:37, 4.923, 4.958, 59.15, 4.40, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.45, False, NaN, 10666.98, 2887.16, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 0:09:03.254, 09:36:07, 4.880, 4.905, 59.42, 4.38, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.63, False, NaN, 10663.40, 2903.97, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 0:09:32.913, 09:36:36, 4.865, 4.937, 59.42, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.00, False, NaN, 10663.41, 2843.52, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:10:02.556, 09:37:06, 4.924, 4.938, 59.15, 4.36, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.80, False, NaN, 10666.89, 2921.39, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:10:32.214, 09:37:36, 4.938, 4.916, 59.16, 4.63, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.04, False, NaN, 10666.87, 2726.83, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:11:01.873, 09:38:05, 4.865, 4.965, 59.16, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.11, False, NaN, 10666.84, 2949.23, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:11:31.532, 09:38:35, 4.875, 4.910, 59.14, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.35, False, NaN, 10667.13, 2706.59, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:12:01.190, 09:39:05, 4.937, 4.966, 59.16, 4.32, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.64, False, NaN, 10666.76, 2948.10, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:12:30.848, 09:39:34, 4.926, 4.896, 59.42, 4.62, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3655.28, False, NaN, 10663.43, 2730.37, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 0:13:00.492, 09:40:04, 4.874, 4.958, 59.15, 4.33, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.86, False, NaN, 10666.87, 2945.89, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:13:30.150, 09:40:34, 4.897, 4.909, 59.16, 4.46, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.29, False, NaN, 10666.78, 2843.17, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:13:59.809, 09:41:03, 4.918, 4.953, 59.16, 4.46, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.67, False, NaN, 10666.84, 2841.51, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:14:29.468, 09:41:33, 4.893, 4.915, 59.16, 4.36, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.32, False, NaN, 10666.83, 2923.00, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:14:59.127, 09:42:03, 4.869, 4.931, 59.16, 4.51, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.63, False, NaN, 10666.80, 2809.27, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:15:28.785, 09:42:32, 4.918, 4.952, 59.16, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.64, False, NaN, 10666.79, 2944.57, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:15:58.443, 09:43:02, 4.935, 4.907, 58.89, 4.69, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.60, False, NaN, 10670.32, 2687.26, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 0:16:28.086, 09:43:32, 4.872, 4.971, 59.17, 4.33, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.57, False, NaN, 10666.74, 2946.70, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.87
10/20/2016, 0:16:57.745, 09:44:01, 4.869, 4.903, 59.16, 4.61, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.55, False, NaN, 10666.79, 2739.97, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.65, 1, 0, 43.01, 31.98
10/20/2016, 0:17:27.403, 09:44:31, 4.934, 4.966, 59.16, 4.33, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.64, False, NaN, 10666.78, 2952.85, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.65, 1, 0, 43.13, 32.20
10/20/2016, 0:17:57.061, 09:45:01, 4.929, 4.893, 59.16, 4.58, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.41, False, NaN, 10666.77, 2761.08, 104.00, 106.00, 100.00, 49.12, 23.93, 0.77, 26.65, 1, 0, 43.26, 32.30
10/20/2016, 0:18:26.720, 09:45:30, 4.861, 4.944, 59.16, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.57, False, NaN, 10666.81, 2932.38, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 26.65, 1, 0, 43.26, 32.30
10/20/2016, 0:18:56.378, 09:46:00, 4.876, 4.910, 59.45, 4.39, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.36, False, NaN, 10663.13, 2895.60, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 26.65, 1, 0, 43.39, 32.52
10/20/2016, 0:19:26.037, 09:46:30, 4.897, 4.933, 59.43, 4.51, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.58, False, NaN, 10663.31, 2806.48, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 26.31, 1, 0, 43.39, 32.63
10/20/2016, 0:19:55.680, 09:46:59, 4.895, 4.917, 59.17, 4.32, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.82, False, NaN, 10666.74, 2956.96, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.31, 1, 0, 43.51, 32.85
10/20/2016, 0:20:25.339, 09:47:29, 4.859, 4.908, 58.89, 4.55, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.13, False, NaN, 10670.30, 2782.29, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.85
10/20/2016, 0:20:54.997, 09:47:59, 4.896, 4.955, 59.17, 4.31, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.27, False, NaN, 10666.71, 2962.28, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.31, 1, 0, 43.77, 32.96
10/20/2016, 0:21:24.657, 09:48:28, 4.915, 4.887, 58.89, 4.66, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.16, False, NaN, 10670.28, 2703.29, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 26.31, 1, 0, 43.90, 33.07
10/20/2016, 0:21:54.315, 09:48:58, 4.860, 4.954, 59.17, 4.31, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.97, False, NaN, 10666.67, 2962.93, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 26.31, 1, 0, 43.90, 33.18
10/20/2016, 0:22:23.974, 09:49:27, 4.850, 4.883, 58.90, 4.56, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.15, False, NaN, 10670.23, 2772.53, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.31, 1, 0, 44.03, 33.18
10/20/2016, 0:22:53.616, 09:49:57, 4.915, 4.949, 59.17, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.94, False, NaN, 10666.69, 2936.43, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 26.31, 1, 0, 44.03, 33.29
10/20/2016, 0:23:23.275, 09:50:27, 4.859, 4.887, 59.44, 4.51, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.90, False, NaN, 10663.27, 2805.93, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 26.31, 1, 0, 44.15, 33.29
10/20/2016, 0:23:52.933, 09:50:56, 4.850, 4.931, 59.43, 4.38, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.22, False, NaN, 10666.66, 2904.57, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.31, 1, 0, 44.15, 33.40
10/20/2016, 0:24:22.592, 09:51:26, 4.864, 4.914, 59.44, 4.37, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.36, False, NaN, 10663.19, 2913.78, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 26.31, 1, 0, 44.28, 33.51
10/20/2016, 0:24:52.251, 09:51:56, 4.924, 4.906, 59.43, 4.56, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.79, False, NaN, 10663.28, 2773.75, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 26.31, 1, 0, 44.28, 33.51
10/20/2016, 0:25:21.909, 09:52:25, 4.903, 4.926, 59.18, 4.31, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.59, False, NaN, 10666.57, 2963.76, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 26.31, 1, 0, 44.41, 33.62
10/20/2016, 0:25:51.568, 09:52:55, 4.866, 4.900, 58.89, 4.62, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.23, False, NaN, 10670.28, 2729.39, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 26.31, 1, 0, 44.41, 33.62
10/20/2016, 0:26:21.211, 09:53:25, 4.885, 4.950, 59.17, 4.31, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.76, False, NaN, 10666.67, 2962.03, 104.00, 106.00, 100.00, 50.11, 25.15, 0.77, 26.31, 1, 0, 44.41, 33.73
10/20/2016, 0:26:50.871, 09:53:54, 4.909, 4.882, 58.90, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3668.22, False, NaN, 10670.18, 2723.67, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 26.31, 1, 0, 44.54, 33.73
10/20/2016, 0:27:20.530, 09:54:24, 4.868, 4.947, 59.17, 4.31, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.70, False, NaN, 10666.65, 2963.06, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 26.31, 1, 0, 44.54, 33.73
10/20/2016, 0:27:50.188, 09:54:54, 4.850, 4.881, 58.90, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3669.18, False, NaN, 10670.20, 2823.79, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 26.31, 1, 0, 44.67, 33.84
10/20/2016, 0:28:19.847, 09:55:23, 4.911, 4.946, 59.17, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.00, False, NaN, 10666.69, 2875.21, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 26.31, 1, 0, 44.67, 33.84
10/20/2016, 0:28:49.505, 09:55:53, 4.928, 4.901, 59.45, 4.42, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.84, False, NaN, 10663.12, 2870.97, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 26.65, 1, 0, 44.67, 33.84
10/20/2016, 0:29:19.148, 09:56:23, 4.856, 4.925, 59.17, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.98, False, NaN, 10666.76, 2836.20, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.65, 1, 0, 44.80, 33.95
10/20/2016, 0:29:48.806, 09:56:52, 4.864, 4.935, 59.16, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.92, False, NaN, 10666.84, 2936.58, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.65, 1, 0, 44.80, 33.95
10/20/2016, 0:30:18.465, 09:57:22, 4.928, 4.903, 59.17, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.29, False, NaN, 10666.72, 2714.35, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 26.65, 1, 0, 44.93, 33.95
10/20/2016, 0:30:48.124, 09:57:52, 4.919, 4.943, 59.18, 4.32, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.90, False, NaN, 10666.62, 2957.12, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 0:31:17.783, 09:58:21, 4.861, 4.896, 59.17, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.81, False, NaN, 10666.73, 2692.17, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 0:31:47.441, 09:58:51, 4.881, 4.959, 59.17, 4.31, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.26, False, NaN, 10666.64, 2958.86, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 0:32:17.099, 09:59:21, 4.904, 4.885, 59.17, 4.47, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3665.71, False, NaN, 10666.64, 2833.22, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 26.65, 1, 0, 45.06, 33.95
10/20/2016, 0:32:46.742, 09:59:50, 4.887, 4.948, 59.18, 4.32, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.98, False, NaN, 10666.60, 2950.63, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.93, 33.95
10/20/2016, 0:33:16.401, 10:00:20, 4.860, 4.889, 59.18, 4.43, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3662.02, False, NaN, 10666.58, 2865.84, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.93, 33.84
10/20/2016, 0:33:46.059, 10:00:50, 4.909, 4.945, 59.18, 4.48, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.47, False, NaN, 10666.61, 2826.96, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.93, 33.73
10/20/2016, 0:34:15.718, 10:01:19, 4.928, 4.917, 59.18, 4.39, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.44, False, NaN, 10666.54, 2896.01, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.80, 33.73
10/20/2016, 0:34:45.377, 10:01:49, 4.865, 4.920, 59.18, 4.53, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.70, False, NaN, 10666.60, 2796.08, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.80, 33.62
10/20/2016, 0:35:15.035, 10:02:19, 4.862, 4.951, 59.18, 4.32, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.79, False, NaN, 10666.49, 2954.30, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.51
10/20/2016, 0:35:44.694, 10:02:48, 4.927, 4.899, 58.91, 4.68, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.50, False, NaN, 10670.06, 2690.41, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.51
10/20/2016, 0:36:14.352, 10:03:18, 4.930, 4.957, 59.17, 4.32, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.23, False, NaN, 10666.66, 2956.07, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.40
10/20/2016, 0:36:44.010, 10:03:48, 4.905, 4.893, 58.90, 4.58, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.79, False, NaN, 10670.14, 2708.03, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.40
10/20/2016, 0:37:13.669, 10:04:17, 4.873, 4.956, 59.18, 4.31, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.53, False, NaN, 10666.54, 2959.48, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 26.65, 1, 0, 44.67, 33.40
10/20/2016, 0:37:43.328, 10:04:47, 4.896, 4.893, 58.91, 4.53, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.75, False, NaN, 10670.07, 2795.09, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.54, 33.29
10/20/2016, 0:38:12.987, 10:05:17, 4.909, 4.937, 59.18, 4.39, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.51, False, NaN, 10666.53, 2898.68, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.54, 33.29
10/20/2016, 0:38:42.645, 10:05:46, 4.874, 4.899, 59.46, 4.38, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3652.18, False, NaN, 10663.00, 2909.01, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.54, 33.18
10/20/2016, 0:39:12.288, 10:06:16, 4.894, 4.930, 59.45, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.17, False, NaN, 10663.07, 2771.14, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.41, 33.18
10/20/2016, 0:39:41.947, 10:06:45, 4.917, 4.932, 59.19, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.96, False, NaN, 10666.47, 2929.68, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.65, 1, 0, 44.41, 33.07
10/20/2016, 0:40:11.605, 10:07:15, 4.876, 4.907, 58.91, 4.64, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.32, False, NaN, 10670.02, 2718.78, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.65, 1, 0, 44.41, 33.07
10/20/2016, 0:40:41.264, 10:07:45, 4.858, 4.960, 59.20, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.49, False, NaN, 10666.33, 2954.69, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 26.65, 1, 0, 44.28, 33.07
10/20/2016, 0:41:10.922, 10:08:14, 4.916, 4.890, 59.18, 4.64, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3660.45, False, NaN, 10666.53, 2719.97, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.65, 1, 0, 44.28, 32.96
10/20/2016, 0:41:40.581, 10:08:44, 4.931, 4.961, 59.19, 4.31, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.63, False, NaN, 10666.40, 2959.36, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.65, 1, 0, 44.28, 32.96
10/20/2016, 0:42:10.239, 10:09:14, 4.857, 4.889, 58.92, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3661.93, False, NaN, 10669.88, 2734.84, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.65, 1, 0, 44.28, 32.96
10/20/2016, 0:42:39.897, 10:09:43, 4.868, 4.953, 59.19, 4.33, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.14, False, NaN, 10666.43, 2949.71, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 26.65, 1, 0, 44.15, 32.85
10/20/2016, 0:43:09.540, 10:10:13, 4.935, 4.903, 59.47, 4.45, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3648.40, False, NaN, 10666.33, 2852.33, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 26.65, 1, 0, 44.15, 32.74
10/20/2016, 0:43:39.199, 10:10:43, 4.923, 4.934, 59.19, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.18, False, NaN, 10666.42, 2845.27, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 26.65, 1, 0, 44.03, 32.74
10/20/2016, 0:44:08.857, 10:11:12, 4.890, 4.913, 59.20, 4.36, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.60, False, NaN, 10666.28, 2924.42, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.65, 1, 0, 44.03, 32.74
10/20/2016, 0:44:38.515, 10:11:42, 4.894, 4.929, 59.20, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.00, False, NaN, 10666.36, 2718.05, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.65, 1, 0, 44.03, 32.63
10/20/2016, 0:45:08.174, 10:12:12, 4.919, 4.952, 59.20, 4.33, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.54, False, NaN, 10666.30, 2943.50, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 26.65, 1, 0, 44.03, 32.63
10/20/2016, 0:45:37.832, 10:12:41, 4.894, 4.907, 59.20, 4.69, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.53, False, NaN, 10666.30, 2687.87, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 26.65, 1, 0, 43.90, 32.63
10/20/2016, 0:46:07.491, 10:13:11, 4.870, 4.969, 59.21, 4.33, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.09, False, NaN, 10666.22, 2948.41, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.65, 1, 0, 43.90, 32.52
10/20/2016, 0:46:37.149, 10:13:41, 4.917, 4.897, 59.20, 4.61, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.84, False, NaN, 10666.34, 2738.55, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.65, 1, 0, 43.90, 32.52
10/20/2016, 0:47:06.808, 10:14:10, 4.937, 4.969, 59.20, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.11, False, NaN, 10666.28, 2940.47, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 26.65, 1, 0, 43.77, 32.52
10/20/2016, 0:47:36.466, 10:14:40, 4.873, 4.901, 59.21, 4.43, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.56, False, NaN, 10666.17, 2762.65, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.65, 1, 0, 43.77, 32.41
10/20/2016, 0:48:06.125, 10:15:10, 4.871, 4.937, 59.20, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.88, False, NaN, 10666.24, 2926.30, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.65, 1, 0, 43.77, 32.41
10/20/2016, 0:48:35.784, 10:15:39, 4.890, 4.921, 59.29, 4.41, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.80, False, NaN, 10665.20, 2884.27, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.65, 1, 0, 43.64, 32.41
10/20/2016, 0:49:05.442, 10:16:09, 4.938, 4.930, 59.48, 4.52, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.45, False, NaN, 10662.69, 2797.71, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.65, 1, 0, 43.64, 32.30
10/20/2016, 0:49:35.100, 10:16:39, 4.914, 4.935, 59.22, 4.33, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.26, False, NaN, 10666.06, 2943.14, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.64, 32.41
10/20/2016, 0:50:04.759, 10:17:08, 4.894, 4.928, 58.95, 4.70, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.38, False, NaN, 10669.56, 2681.82, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.51, 32.30
10/20/2016, 0:50:34.417, 10:17:38, 4.942, 4.967, 59.21, 4.33, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.78, False, NaN, 10666.17, 2945.98, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.51, 32.30
10/20/2016, 0:51:04.076, 10:18:08, 4.916, 4.910, 59.22, 4.69, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.17, False, NaN, 10666.04, 2687.76, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.30
10/20/2016, 0:51:33.735, 10:18:37, 4.885, 4.978, 59.22, 4.33, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.92, False, NaN, 10666.02, 2944.45, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.20
10/20/2016, 0:52:03.393, 10:19:07, 4.920, 4.908, 58.96, 4.59, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.78, False, NaN, 10669.46, 2752.85, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.65, 1, 0, 43.39, 32.20
10/20/2016, 0:52:33.052, 10:19:37, 4.942, 4.975, 59.22, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.15, False, NaN, 10665.99, 2919.97, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.65, 1, 0, 43.39, 32.20
10/20/2016, 0:53:02.695, 10:20:06, 4.885, 4.911, 59.50, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.13, False, NaN, 10662.39, 2790.34, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.65, 1, 0, 43.39, 32.09
10/20/2016, 0:53:32.354, 10:20:36, 4.877, 4.956, 59.50, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.23, False, NaN, 10662.39, 2883.63, 104.00, 106.00, 100.00, 49.69, 24.54, 0.74, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 0:54:02.012, 10:21:06, 4.940, 4.941, 59.23, 4.39, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.69, False, NaN, 10665.84, 2897.92, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 0:54:31.671, 10:21:35, 4.949, 4.931, 59.50, 4.58, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.51, False, NaN, 10662.41, 2758.01, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 0:55:01.329, 10:22:05, 4.926, 4.947, 59.24, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.47, False, NaN, 10665.73, 2945.30, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 0:55:30.988, 10:22:35, 4.894, 4.928, 58.97, 4.70, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.33, False, NaN, 10669.25, 2682.09, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 0:56:00.646, 10:23:04, 4.914, 4.978, 59.24, 4.34, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.54, False, NaN, 10665.75, 2940.89, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 0:56:30.289, 10:23:34, 4.930, 4.910, 58.97, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.46, False, NaN, 10669.22, 2703.22, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:56:59.948, 10:24:03, 4.893, 4.973, 59.25, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.77, False, NaN, 10665.68, 2944.12, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:57:29.606, 10:24:33, 4.914, 4.914, 58.98, 4.53, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.40, False, NaN, 10669.13, 2794.97, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:57:59.264, 10:25:03, 4.938, 4.972, 59.24, 4.42, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.72, False, NaN, 10665.72, 2874.35, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:58:28.923, 10:25:32, 4.898, 4.922, 59.52, 4.39, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.37, False, NaN, 10662.12, 2837.98, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 0:58:58.582, 10:26:02, 4.879, 4.950, 59.53, 4.48, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.86, False, NaN, 10662.08, 2831.93, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 0:59:28.240, 10:26:32, 4.890, 4.955, 59.33, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.27, False, NaN, 10664.60, 2940.96, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 0:59:57.883, 10:27:01, 4.952, 4.928, 59.26, 4.65, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.58, False, NaN, 10665.56, 2711.25, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:00:27.542, 10:27:31, 4.942, 4.965, 59.26, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.75, False, NaN, 10665.51, 2939.58, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:00:57.200, 10:28:01, 4.888, 4.921, 59.26, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.80, False, NaN, 10665.55, 2709.33, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:01:26.859, 10:28:30, 4.906, 4.982, 59.26, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.89, False, NaN, 10665.46, 2939.51, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:01:56.517, 10:29:00, 4.943, 4.909, 59.06, 4.62, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.13, False, NaN, 10668.14, 2732.11, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:02:26.176, 10:29:30, 4.914, 4.968, 59.27, 4.35, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.38, False, NaN, 10665.42, 2928.72, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 1:02:55.834, 10:29:59, 4.903, 4.928, 59.26, 4.43, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.49, False, NaN, 10665.51, 2868.93, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 1:03:25.477, 10:30:29, 4.927, 4.962, 59.52, 4.51, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.89, False, NaN, 10662.12, 2804.54, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.87
10/20/2016, 1:03:55.136, 10:30:59, 4.884, 4.937, 59.27, 4.35, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.16, False, NaN, 10665.41, 2931.72, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.87
10/20/2016, 1:04:24.794, 10:31:28, 4.886, 4.938, 59.26, 4.56, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.68, False, NaN, 10665.47, 2775.22, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:04:54.453, 10:31:58, 4.926, 4.972, 59.26, 4.34, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.17, False, NaN, 10665.47, 2942.12, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:05:24.112, 10:32:28, 4.946, 4.918, 58.99, 4.70, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.02, False, NaN, 10668.97, 2680.16, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:05:53.770, 10:32:57, 4.887, 4.981, 59.27, 4.33, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.37, False, NaN, 10665.45, 2942.54, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:06:23.413, 10:33:27, 4.877, 4.910, 58.99, 4.60, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.98, False, NaN, 10669.00, 2747.08, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:06:53.072, 10:33:57, 4.896, 4.978, 59.27, 4.33, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.60, False, NaN, 10665.39, 2943.00, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:07:22.730, 10:34:26, 4.952, 4.914, 59.27, 4.56, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.13, False, NaN, 10665.43, 2771.83, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:07:52.389, 10:34:56, 4.929, 4.964, 59.27, 4.39, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.67, False, NaN, 10665.46, 2900.83, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:08:22.047, 10:35:26, 4.899, 4.941, 59.54, 4.40, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.69, False, NaN, 10661.91, 2886.92, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
