Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 1:08:51.705, 10:35:55, 4.920, 4.955, 59.53, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.70, False, NaN, 10661.99, 2768.80, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:09:21.364, 10:36:25, 4.934, 4.955, 59.27, 4.34, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.75, False, NaN, 10665.37, 2939.87, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:09:51.007, 10:36:55, 4.898, 4.933, 58.99, 4.64, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.39, False, NaN, 10668.96, 2716.57, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:10:20.666, 10:37:24, 4.918, 4.982, 59.27, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.34, False, NaN, 10665.36, 2938.24, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:10:50.324, 10:37:54, 4.937, 4.910, 59.26, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.32, False, NaN, 10665.50, 2704.21, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:11:19.982, 10:38:24, 4.894, 4.974, 59.27, 4.33, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.88, False, NaN, 10665.40, 2944.68, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:11:49.642, 10:38:53, 4.875, 4.905, 59.00, 4.53, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.81, False, NaN, 10668.90, 2796.99, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:12:19.300, 10:39:23, 4.935, 4.969, 59.26, 4.34, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.30, False, NaN, 10665.54, 2939.14, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:12:48.959, 10:39:52, 4.947, 4.916, 59.54, 4.46, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.67, False, NaN, 10661.87, 2842.93, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 1:13:18.602, 10:40:22, 4.937, 4.944, 59.26, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.69, False, NaN, 10665.58, 2827.91, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:13:48.261, 10:40:52, 4.883, 4.952, 59.27, 4.36, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.48, False, NaN, 10665.37, 2922.64, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 26.65, 1, 0, 42.88, 31.65
10/20/2016, 1:14:17.920, 10:41:21, 4.902, 4.936, 59.27, 4.67, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.31, False, NaN, 10665.42, 2699.09, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 1:14:47.578, 10:41:51, 4.934, 4.958, 59.27, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.37, False, NaN, 10665.39, 2944.38, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:15:17.237, 10:42:21, 4.903, 4.902, 59.26, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.44, False, NaN, 10665.47, 2683.21, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:15:46.896, 10:42:50, 4.900, 4.976, 59.27, 4.33, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.52, False, NaN, 10665.39, 2944.69, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:16:16.540, 10:43:20, 4.924, 4.904, 59.27, 4.61, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.77, False, NaN, 10665.45, 2736.27, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:16:46.198, 10:43:50, 4.908, 4.964, 59.27, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.59, False, NaN, 10665.34, 2933.83, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:17:15.857, 10:44:19, 4.877, 4.904, 59.27, 4.42, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.37, False, NaN, 10665.39, 2871.16, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:17:45.515, 10:44:49, 4.918, 4.953, 59.54, 4.51, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.63, False, NaN, 10661.95, 2907.68, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:18:15.174, 10:45:19, 4.937, 4.929, 59.27, 4.39, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.55, False, NaN, 10665.37, 2893.92, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:18:44.833, 10:45:48, 4.878, 4.928, 59.00, 4.55, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.67, False, NaN, 10661.99, 2776.61, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:19:14.491, 10:46:18, 4.872, 4.962, 59.27, 4.33, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.32, False, NaN, 10665.41, 2946.39, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:19:44.133, 10:46:48, 4.888, 4.922, 59.00, 4.69, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.92, False, NaN, 10668.92, 2684.81, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:20:13.792, 10:47:17, 4.944, 4.970, 59.27, 4.33, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.34, False, NaN, 10665.45, 2946.38, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 1:20:43.450, 10:47:47, 4.918, 4.905, 59.14, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.75, False, NaN, 10667.05, 2696.41, 104.00, 106.00, 100.00, 48.98, 23.63, 0.75, 26.65, 1, 0, 42.76, 31.76
10/20/2016, 1:21:13.109, 10:48:17, 4.886, 4.969, 59.27, 4.32, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.69, False, NaN, 10665.42, 2951.60, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 26.65, 1, 0, 42.88, 31.98
10/20/2016, 1:21:42.768, 10:48:46, 4.906, 4.901, 59.00, 4.54, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3650.80, False, NaN, 10668.93, 2784.41, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 26.65, 1, 0, 43.01, 32.09
10/20/2016, 1:22:12.426, 10:49:16, 4.916, 4.946, 59.27, 4.39, 0.000, 2.132, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.51, False, NaN, 10665.37, 2900.62, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.65, 1, 0, 43.13, 32.20
10/20/2016, 1:22:42.085, 10:49:46, 4.876, 4.902, 59.54, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.98, False, NaN, 10661.95, 2900.31, 104.00, 106.00, 100.00, 49.12, 23.93, 0.77, 26.65, 1, 0, 43.26, 32.30
10/20/2016, 1:23:11.728, 10:50:15, 4.899, 4.934, 59.54, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.98, False, NaN, 10661.87, 2863.36, 104.00, 106.00, 100.00, 49.26, 23.93, 0.77, 26.98, 1, 0, 43.39, 32.52
10/20/2016, 1:23:41.386, 10:50:45, 4.920, 4.928, 59.27, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.73, False, NaN, 10665.42, 2919.21, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 26.98, 1, 0, 43.39, 32.63
10/20/2016, 1:24:11.045, 10:51:15, 4.868, 4.907, 58.99, 4.60, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3644.53, False, NaN, 10665.36, 2746.18, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 26.98, 1, 0, 43.51, 32.63
10/20/2016, 1:24:40.704, 10:51:44, 4.852, 4.951, 59.27, 4.31, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.20, False, NaN, 10665.41, 2960.24, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.51, 32.74
10/20/2016, 1:25:10.363, 10:52:14, 4.867, 4.902, 59.00, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.64, False, NaN, 10668.92, 2707.54, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.85
10/20/2016, 1:25:40.021, 10:52:44, 4.928, 4.956, 59.27, 4.31, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.70, False, NaN, 10665.45, 2962.80, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.65, 1, 0, 43.77, 32.96
10/20/2016, 1:26:09.664, 10:53:13, 4.910, 4.885, 58.99, 4.63, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3665.69, False, NaN, 10669.06, 2727.15, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.98, 1, 0, 43.77, 32.96
10/20/2016, 1:26:39.322, 10:53:43, 4.866, 4.951, 59.26, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.44, False, NaN, 10665.48, 2921.24, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 26.98, 1, 0, 43.90, 33.07
10/20/2016, 1:27:08.981, 10:54:13, 4.887, 4.893, 59.21, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.15, False, NaN, 10666.17, 2828.63, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.98, 1, 0, 44.03, 33.18
10/20/2016, 1:27:38.639, 10:54:42, 4.910, 4.930, 59.27, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.72, False, NaN, 10665.45, 2878.25, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.98, 1, 0, 44.03, 33.18
10/20/2016, 1:28:08.298, 10:55:12, 4.873, 4.898, 59.54, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.65, False, NaN, 10661.98, 2915.81, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 26.65, 1, 0, 44.03, 33.29
10/20/2016, 1:28:37.957, 10:55:41, 4.890, 4.925, 59.26, 4.59, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.00, False, NaN, 10665.57, 2834.87, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.65, 1, 0, 44.15, 33.40
10/20/2016, 1:29:07.615, 10:56:11, 4.912, 4.936, 59.26, 4.34, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.83, False, NaN, 10665.53, 2942.08, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 26.31, 1, 0, 44.28, 33.40
10/20/2016, 1:29:37.258, 10:56:41, 4.877, 4.902, 58.98, 4.66, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.12, False, NaN, 10665.70, 2707.06, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 26.98, 1, 0, 44.28, 33.51
10/20/2016, 1:30:06.929, 10:57:10, 4.855, 4.958, 59.25, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.32, False, NaN, 10665.63, 2957.60, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 27.31, 1, 0, 44.41, 33.51
10/20/2016, 1:30:36.572, 10:57:40, 4.910, 4.885, 59.26, 4.62, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3656.48, False, NaN, 10665.55, 2731.12, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 27.31, 1, 0, 44.41, 33.62
10/20/2016, 1:31:06.230, 10:58:10, 4.872, 4.956, 59.26, 4.31, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.58, False, NaN, 10665.55, 2961.44, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 27.31, 1, 0, 44.41, 33.62
10/20/2016, 1:31:35.889, 10:58:39, 4.917, 4.883, 58.98, 4.60, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3667.57, False, NaN, 10669.11, 2748.49, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 26.98, 1, 0, 44.54, 33.73
10/20/2016, 1:32:05.548, 10:59:09, 4.861, 4.946, 59.25, 4.32, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.75, False, NaN, 10665.62, 2950.82, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 26.65, 1, 0, 44.54, 33.73
10/20/2016, 1:32:35.206, 10:59:39, 4.881, 4.899, 59.26, 4.42, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.97, False, NaN, 10665.55, 2871.42, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.65, 1, 0, 44.67, 33.84
10/20/2016, 1:33:04.865, 11:00:08, 4.918, 4.922, 59.25, 4.47, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.98, False, NaN, 10665.59, 2833.82, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.98, 1, 0, 44.67, 33.84
10/20/2016, 1:33:34.523, 11:00:38, 4.889, 4.911, 59.26, 4.33, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.20, False, NaN, 10665.56, 2943.80, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 27.31, 1, 0, 44.80, 33.84
10/20/2016, 1:34:04.182, 11:01:08, 4.880, 4.916, 58.98, 4.66, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.80, False, NaN, 10669.18, 2807.60, 104.00, 106.00, 100.00, 50.26, 25.56, 0.78, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 1:34:33.841, 11:01:37, 4.903, 4.940, 59.26, 4.32, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.61, False, NaN, 10665.55, 2957.68, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 1:35:03.499, 11:02:07, 4.884, 4.894, 59.25, 4.68, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3657.26, False, NaN, 10669.30, 2694.93, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 28.65, 1, 0, 44.93, 34.06
10/20/2016, 1:35:33.158, 11:02:37, 4.859, 4.959, 59.25, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.54, False, NaN, 10665.65, 2957.89, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 27.31, 1, 0, 44.93, 34.06
10/20/2016, 1:36:02.817, 11:03:06, 4.857, 4.892, 59.25, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3658.93, False, NaN, 10665.69, 2744.87, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 26.31, 1, 0, 45.06, 34.06
10/20/2016, 1:36:32.475, 11:03:36, 4.925, 4.958, 59.25, 4.32, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.28, False, NaN, 10665.59, 2951.26, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 25.98, 1, 0, 45.06, 34.06
10/20/2016, 1:37:02.118, 11:04:06, 4.924, 4.887, 59.25, 4.56, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3663.97, False, NaN, 10665.63, 2770.36, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 27.65, 1, 0, 45.06, 34.06
10/20/2016, 1:37:31.777, 11:04:35, 4.857, 4.940, 59.25, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.58, False, NaN, 10665.65, 2932.83, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 26.65, 1, 0, 45.06, 33.95
10/20/2016, 1:38:01.436, 11:05:05, 4.876, 4.910, 59.52, 4.39, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.15, False, NaN, 10662.13, 2896.32, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 26.31, 1, 0, 45.06, 33.84
10/20/2016, 1:38:31.094, 11:05:35, 4.928, 4.918, 59.52, 4.52, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.60, False, NaN, 10662.17, 2799.85, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 25.98, 1, 0, 44.93, 33.84
10/20/2016, 1:39:00.753, 11:06:04, 4.906, 4.927, 59.26, 4.32, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.17, False, NaN, 10665.55, 2954.97, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 25.98, 1, 0, 44.93, 33.73
10/20/2016, 1:39:30.411, 11:06:34, 4.879, 4.914, 58.98, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.67, False, NaN, 10669.14, 2754.78, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.65, 1, 0, 44.80, 33.73
10/20/2016, 1:40:00.054, 11:07:04, 4.901, 4.960, 59.26, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.60, False, NaN, 10665.56, 2953.53, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 26.98, 1, 0, 44.80, 33.62
10/20/2016, 1:40:29.713, 11:07:33, 4.913, 4.898, 58.98, 4.66, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3653.61, False, NaN, 10669.17, 2704.66, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.65, 1, 0, 44.80, 33.51
10/20/2016, 1:40:59.371, 11:08:03, 4.877, 4.964, 59.26, 4.32, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.14, False, NaN, 10665.55, 2955.78, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.51
10/20/2016, 1:41:29.030, 11:08:33, 4.905, 4.901, 58.99, 4.54, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3654.59, False, NaN, 10669.04, 2787.74, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.98, 1, 0, 44.67, 33.51
10/20/2016, 1:41:58.689, 11:09:02, 4.929, 4.963, 59.25, 4.38, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.39, False, NaN, 10665.64, 2903.28, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.98, 1, 0, 44.67, 33.40
10/20/2016, 1:42:28.347, 11:09:32, 4.944, 4.930, 59.53, 4.49, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.68, False, NaN, 10662.08, 2825.20, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.29
10/20/2016, 1:42:58.006, 11:10:02, 4.870, 4.944, 59.53, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.59, False, NaN, 10662.07, 2848.26, 104.00, 106.00, 100.00, 50.40, 25.87, 0.76, 28.31, 1, 0, 44.54, 33.29
10/20/2016, 1:43:27.649, 11:10:31, 4.881, 4.944, 59.54, 4.37, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.42, False, NaN, 10661.98, 2914.89, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.98, 1, 0, 44.54, 33.18
10/20/2016, 1:43:57.308, 11:11:01, 4.945, 4.922, 59.26, 4.63, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.99, False, NaN, 10665.55, 2723.27, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.41, 33.18
10/20/2016, 1:44:26.966, 11:11:30, 4.933, 4.956, 59.26, 4.33, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.00, False, NaN, 10665.50, 2945.47, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.31, 1, 0, 44.41, 33.18
10/20/2016, 1:44:56.625, 11:12:00, 4.882, 4.917, 59.27, 4.66, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.00, False, NaN, 10665.44, 2707.09, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.65, 1, 0, 44.41, 33.07
10/20/2016, 1:45:26.284, 11:12:30, 4.904, 4.978, 59.26, 4.34, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.90, False, NaN, 10665.56, 2940.70, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.98, 1, 0, 44.41, 33.07
10/20/2016, 1:45:55.942, 11:12:59, 4.939, 4.907, 58.99, 4.63, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.06, False, NaN, 10665.44, 2726.17, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 26.65, 1, 0, 44.28, 33.07
10/20/2016, 1:46:25.585, 11:13:29, 4.904, 4.971, 59.26, 4.34, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.95, False, NaN, 10665.48, 2937.83, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 26.98, 1, 0, 44.28, 32.96
10/20/2016, 1:46:55.244, 11:13:59, 4.906, 4.920, 59.27, 4.45, 0.000, 2.142, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.14, False, NaN, 10665.41, 2849.21, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 28.98, 1, 0, 44.28, 32.85
10/20/2016, 1:47:24.902, 11:14:28, 4.930, 4.965, 59.27, 4.49, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.13, False, NaN, 10665.45, 2821.75, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 27.31, 1, 0, 44.28, 32.85
10/20/2016, 1:47:54.560, 11:14:58, 4.907, 4.928, 59.27, 4.36, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.30, False, NaN, 10665.43, 2875.89, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 27.31, 1, 0, 44.15, 32.85
10/20/2016, 1:48:24.218, 11:15:28, 4.882, 4.939, 59.26, 4.53, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.70, False, NaN, 10665.47, 2792.67, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 27.65, 1, 0, 44.15, 32.74
10/20/2016, 1:48:53.877, 11:15:57, 4.881, 4.966, 59.27, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.65, False, NaN, 10665.39, 2940.27, 104.00, 106.00, 100.00, 50.11, 25.46, 0.76, 29.98, 1, 0, 44.15, 32.74
10/20/2016, 1:49:23.535, 11:16:27, 4.948, 4.920, 59.00, 4.70, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.35, False, NaN, 10668.88, 2677.98, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.98, 1, 0, 44.03, 32.74
10/20/2016, 1:49:53.193, 11:16:57, 4.946, 4.971, 59.27, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.20, False, NaN, 10665.37, 2940.06, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.98, 1, 0, 44.03, 32.63
10/20/2016, 1:50:22.836, 11:17:26, 4.879, 4.913, 59.28, 4.62, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.51, False, NaN, 10665.25, 2731.58, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.98, 1, 0, 43.90, 32.63
10/20/2016, 1:50:52.495, 11:17:56, 4.900, 4.980, 59.27, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.36, False, NaN, 10665.35, 2941.87, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 28.31, 1, 0, 43.90, 32.63
10/20/2016, 1:51:22.154, 11:18:26, 4.948, 4.910, 59.28, 4.58, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3642.10, False, NaN, 10665.29, 2756.70, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.31, 1, 0, 43.90, 32.52
10/20/2016, 1:51:51.813, 11:18:55, 4.922, 4.964, 59.28, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.94, False, NaN, 10665.24, 2915.34, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 26.98, 1, 0, 43.90, 32.52
10/20/2016, 1:52:21.472, 11:19:25, 4.903, 4.935, 59.56, 4.42, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.96, False, NaN, 10661.70, 2877.18, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 27.31, 1, 0, 43.90, 32.52
10/20/2016, 1:52:51.130, 11:19:55, 4.923, 4.958, 59.55, 4.55, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.72, False, NaN, 10661.86, 2781.33, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 28.31, 1, 0, 43.77, 32.41
10/20/2016, 1:53:20.773, 11:20:24, 4.929, 4.949, 59.29, 4.34, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.62, False, NaN, 10665.11, 2897.23, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 28.31, 1, 0, 43.77, 32.41
10/20/2016, 1:53:50.432, 11:20:54, 4.897, 4.936, 59.02, 4.71, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.11, False, NaN, 10668.67, 2676.24, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 27.98, 1, 0, 43.77, 32.41
10/20/2016, 1:54:20.091, 11:21:24, 4.924, 4.981, 59.29, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.71, False, NaN, 10665.14, 2937.23, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 27.65, 1, 0, 43.64, 32.41
10/20/2016, 1:54:49.749, 11:21:53, 4.945, 4.916, 59.02, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.34, False, NaN, 10668.65, 2691.52, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.98, 1, 0, 43.64, 32.30
10/20/2016, 1:55:19.408, 11:22:23, 4.957, 4.985, 59.30, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.30, False, NaN, 10665.05, 2939.77, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 29.31, 1, 0, 43.64, 32.30
10/20/2016, 1:55:49.066, 11:22:53, 4.882, 4.912, 59.01, 4.55, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3640.01, False, NaN, 10668.71, 2779.08, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 27.98, 1, 0, 43.51, 32.30
10/20/2016, 1:56:18.725, 11:23:22, 4.889, 4.973, 59.29, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.09, False, NaN, 10665.09, 2936.14, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 27.98, 1, 0, 43.51, 32.30
10/20/2016, 1:56:48.383, 11:23:52, 4.951, 4.920, 59.57, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.38, False, NaN, 10661.52, 2844.18, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 27.98, 1, 0, 43.51, 32.20
10/20/2016, 1:57:18.042, 11:24:22, 4.943, 4.950, 59.29, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.49, False, NaN, 10665.09, 2821.80, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.51, 32.20
10/20/2016, 1:57:47.701, 11:24:51, 4.889, 4.958, 59.31, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.88, False, NaN, 10664.91, 2918.91, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 28.65, 1, 0, 43.39, 32.20
10/20/2016, 1:58:17.360, 11:25:21, 4.954, 4.945, 59.30, 4.66, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.94, False, NaN, 10664.97, 2705.75, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.65, 1, 0, 43.39, 32.20
10/20/2016, 1:58:47.018, 11:25:51, 4.944, 4.967, 59.30, 4.34, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.16, False, NaN, 10664.94, 2939.01, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 27.98, 1, 0, 43.39, 32.20
10/20/2016, 1:59:16.677, 11:26:20, 4.911, 4.923, 59.30, 4.70, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.94, False, NaN, 10665.01, 2677.52, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 30.64, 1, 0, 43.39, 32.09
10/20/2016, 1:59:46.336, 11:26:50, 4.909, 4.984, 59.31, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.44, False, NaN, 10664.92, 2937.55, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 2:00:15.994, 11:27:20, 4.935, 4.915, 59.31, 4.63, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.48, False, NaN, 10664.92, 2727.74, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 2:00:45.652, 11:27:49, 4.955, 4.987, 59.31, 4.35, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.44, False, NaN, 10664.83, 2927.92, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 2:01:15.311, 11:28:19, 4.893, 4.920, 59.59, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.38, False, NaN, 10661.26, 2851.50, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.65, 1, 0, 43.26, 32.09
10/20/2016, 2:01:44.970, 11:28:48, 4.890, 4.971, 59.55, 4.38, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.74, False, NaN, 10661.81, 2905.07, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 28.31, 1, 0, 43.26, 31.98
10/20/2016, 2:02:14.628, 11:29:18, 4.954, 4.939, 59.31, 4.42, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.57, False, NaN, 10664.83, 2875.99, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 28.31, 1, 0, 43.13, 31.98
10/20/2016, 2:02:44.287, 11:29:48, 4.954, 4.945, 59.58, 4.54, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.92, False, NaN, 10661.36, 2785.73, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 29.31, 1, 0, 43.13, 31.98
10/20/2016, 2:03:13.930, 11:30:17, 4.886, 4.971, 59.32, 4.34, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.94, False, NaN, 10664.81, 2935.92, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 28.65, 1, 0, 43.13, 31.98
10/20/2016, 2:03:43.589, 11:30:47, 4.901, 4.935, 59.05, 4.71, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.90, False, NaN, 10668.27, 2676.49, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 28.65, 1, 0, 43.13, 31.98
10/20/2016, 2:04:13.247, 11:31:17, 4.952, 4.977, 59.32, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.07, False, NaN, 10664.74, 2938.40, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 28.65, 1, 0, 43.13, 31.98
10/20/2016, 2:04:42.905, 11:31:46, 4.927, 4.917, 59.32, 4.69, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.73, False, NaN, 10664.79, 2686.26, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 2:05:12.564, 11:32:16, 4.904, 4.984, 59.32, 4.34, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.85, False, NaN, 10664.76, 2940.67, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 28.98, 1, 0, 43.01, 31.87
10/20/2016, 2:05:42.223, 11:32:46, 4.925, 4.915, 59.05, 4.59, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.65, False, NaN, 10668.28, 2755.11, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 28.98, 1, 0, 43.01, 31.87
10/20/2016, 2:06:11.881, 11:33:15, 4.927, 4.979, 59.32, 4.38, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.55, False, NaN, 10664.77, 2908.75, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 28.98, 1, 0, 43.01, 31.87
10/20/2016, 2:06:41.525, 11:33:45, 4.892, 4.917, 59.61, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.56, False, NaN, 10661.08, 2926.05, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 29.65, 1, 0, 43.01, 31.87
10/20/2016, 2:07:11.184, 11:34:15, 4.882, 4.958, 59.59, 4.44, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.74, False, NaN, 10661.26, 2860.55, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 2:07:40.843, 11:34:44, 4.945, 4.949, 59.33, 4.39, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.54, False, NaN, 10664.63, 2897.24, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 2:08:10.501, 11:35:14, 4.954, 4.934, 59.33, 4.61, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.56, False, NaN, 10664.65, 2738.41, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.98, 1, 0, 43.01, 31.87
10/20/2016, 2:08:40.160, 11:35:44, 4.881, 4.978, 59.33, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.43, False, NaN, 10664.61, 2939.88, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 28.31, 1, 0, 43.01, 31.87
10/20/2016, 2:09:09.818, 11:36:13, 4.894, 4.928, 59.06, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.75, False, NaN, 10668.10, 2692.46, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 2:09:39.461, 11:36:43, 4.954, 4.979, 59.33, 4.33, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.28, False, NaN, 10664.62, 2942.25, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.98, 1, 0, 43.01, 31.87
10/20/2016, 2:10:09.119, 11:37:13, 4.937, 4.909, 59.06, 4.64, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3643.35, False, NaN, 10668.10, 2717.92, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 30.31, 1, 0, 43.01, 31.87
10/20/2016, 2:10:38.779, 11:37:42, 4.891, 4.974, 59.33, 4.34, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.63, False, NaN, 10664.61, 2939.71, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 29.31, 1, 0, 43.01, 31.87
10/20/2016, 2:11:08.437, 11:38:12, 4.913, 4.920, 59.33, 4.49, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.76, False, NaN, 10664.64, 2822.89, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 29.31, 1, 0, 43.01, 31.87
10/20/2016, 2:11:38.096, 11:38:42, 4.878, 4.950, 59.32, 4.47, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.21, False, NaN, 10664.69, 2835.48, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 29.31, 1, 0, 43.01, 31.87
10/20/2016, 2:12:07.754, 11:39:11, 4.904, 4.926, 59.38, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.31, False, NaN, 10663.97, 2914.56, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.98, 1, 0, 42.88, 31.87
10/20/2016, 2:12:37.397, 11:39:41, 4.906, 4.941, 59.33, 4.64, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.99, False, NaN, 10664.68, 2806.25, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 29.31, 1, 0, 42.88, 31.76
10/20/2016, 2:13:07.056, 11:40:11, 4.927, 4.960, 59.34, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.51, False, NaN, 10664.54, 2938.21, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 29.31, 1, 0, 42.88, 31.76
10/20/2016, 2:13:36.714, 11:40:40, 4.946, 4.918, 59.08, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.65, False, NaN, 10667.84, 2684.40, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.98, 1, 0, 42.88, 31.76
10/20/2016, 2:14:06.373, 11:41:10, 4.878, 4.978, 59.34, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.41, False, NaN, 10664.55, 2942.35, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 31.31, 1, 0, 42.88, 31.76
10/20/2016, 2:14:36.032, 11:41:40, 4.879, 4.913, 59.33, 4.62, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.76, False, NaN, 10664.56, 2730.51, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.98, 1, 0, 42.88, 31.76
10/20/2016, 2:15:05.691, 11:42:09, 4.946, 4.977, 59.33, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.99, False, NaN, 10664.59, 2936.87, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.98, 1, 0, 42.88, 31.76
10/20/2016, 2:15:35.349, 11:42:39, 4.942, 4.905, 59.34, 4.60, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.83, False, NaN, 10664.55, 2748.91, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.65, 1, 0, 42.88, 31.76
10/20/2016, 2:16:04.992, 11:43:09, 4.879, 4.962, 59.34, 4.35, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.31, False, NaN, 10664.55, 2928.28, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.65, 1, 0, 42.88, 31.76
10/20/2016, 2:16:34.651, 11:43:38, 4.899, 4.923, 59.33, 4.42, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.24, False, NaN, 10664.63, 2871.69, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.98, 1, 0, 42.88, 31.76
10/20/2016, 2:17:04.309, 11:44:08, 4.943, 4.939, 59.60, 4.52, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.27, False, NaN, 10661.20, 2803.10, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.65, 1, 0, 42.88, 31.76
