Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 3:26:16.230, 12:53:20, 4.917, 4.952, 59.38, 4.64, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.73, False, NaN, 10664.01, 2722.24, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 25.98, 1, 0, 42.88, 31.87
10/20/2016, 3:26:45.888, 12:53:49, 4.941, 4.965, 59.38, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.01, False, NaN, 10664.03, 2922.44, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 25.98, 1, 0, 43.01, 31.87
10/20/2016, 3:27:15.547, 12:54:19, 4.909, 4.929, 59.37, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.39, False, NaN, 10664.07, 2683.61, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 25.65, 1, 0, 43.01, 31.98
10/20/2016, 3:27:45.206, 12:54:49, 4.887, 4.987, 59.37, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.67, False, NaN, 10664.08, 2935.20, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 25.65, 1, 0, 43.01, 32.09
10/20/2016, 3:28:14.865, 12:55:18, 4.941, 4.915, 59.37, 4.56, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.21, False, NaN, 10664.14, 2771.61, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 25.98, 1, 0, 43.13, 32.20
10/20/2016, 3:28:44.507, 12:55:48, 4.957, 4.987, 59.37, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.67, False, NaN, 10664.10, 2935.62, 104.00, 106.00, 100.00, 49.12, 23.93, 0.77, 27.65, 1, 0, 43.26, 32.30
10/20/2016, 3:29:14.166, 12:56:18, 4.882, 4.910, 59.37, 4.49, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.80, False, NaN, 10664.15, 2734.48, 104.00, 106.00, 100.00, 49.26, 23.93, 0.77, 27.31, 1, 0, 43.39, 32.41
10/20/2016, 3:29:43.824, 12:56:47, 4.886, 4.970, 59.36, 4.35, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.61, False, NaN, 10664.22, 2930.18, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 27.31, 1, 0, 43.39, 32.63
10/20/2016, 3:30:13.483, 12:57:17, 4.949, 4.922, 59.63, 4.44, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.92, False, NaN, 10664.23, 2860.97, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.98, 1, 0, 43.51, 32.74
10/20/2016, 3:30:43.141, 12:57:47, 4.940, 4.944, 59.36, 4.50, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.76, False, NaN, 10664.23, 2817.75, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.65, 1, 0, 43.64, 32.74
10/20/2016, 3:31:12.800, 12:58:16, 4.906, 4.953, 59.36, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.50, False, NaN, 10664.17, 2925.23, 104.00, 106.00, 100.00, 49.40, 24.24, 0.78, 26.65, 1, 0, 43.77, 32.85
10/20/2016, 3:31:42.459, 12:58:46, 4.902, 4.937, 59.36, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.98, False, NaN, 10664.23, 2696.14, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.65, 1, 0, 43.77, 32.96
10/20/2016, 3:32:12.102, 12:59:16, 4.926, 4.965, 59.36, 4.33, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.21, False, NaN, 10664.17, 2942.78, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 27.65, 1, 0, 43.90, 33.07
10/20/2016, 3:32:41.760, 12:59:45, 4.906, 4.917, 59.36, 4.70, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3636.08, False, NaN, 10664.18, 2680.75, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 27.98, 1, 0, 44.03, 33.18
10/20/2016, 3:33:11.419, 13:00:15, 4.901, 4.976, 59.36, 4.33, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.53, False, NaN, 10664.25, 2944.95, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 26.65, 1, 0, 44.03, 33.18
10/20/2016, 3:33:41.077, 13:00:45, 4.925, 4.904, 59.35, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3647.61, False, NaN, 10664.30, 2732.74, 104.00, 106.00, 100.00, 49.69, 24.64, 0.78, 26.65, 1, 0, 44.15, 33.29
10/20/2016, 3:34:10.736, 13:01:14, 4.944, 4.976, 59.36, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.32, False, NaN, 10664.22, 2937.34, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.31, 1, 0, 44.15, 33.40
10/20/2016, 3:34:40.395, 13:01:44, 4.879, 4.907, 59.36, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.29, False, NaN, 10664.23, 2756.70, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 25.98, 1, 0, 44.28, 33.40
10/20/2016, 3:35:10.053, 13:02:14, 4.880, 4.963, 59.36, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.81, False, NaN, 10664.25, 2923.45, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 25.98, 1, 0, 44.28, 33.40
10/20/2016, 3:35:39.696, 13:02:43, 4.895, 4.924, 59.36, 4.41, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.19, False, NaN, 10664.27, 2880.19, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 25.98, 1, 0, 44.41, 33.51
10/20/2016, 3:36:09.354, 13:03:13, 4.939, 4.932, 59.62, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.90, False, NaN, 10660.85, 2800.80, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 27.98, 1, 0, 44.41, 33.62
10/20/2016, 3:36:39.013, 13:03:43, 4.909, 4.930, 59.36, 4.33, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.74, False, NaN, 10664.25, 2948.01, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 27.65, 1, 0, 44.41, 33.62
10/20/2016, 3:37:08.672, 13:04:12, 4.888, 4.923, 59.08, 4.69, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.25, False, NaN, 10667.87, 2686.21, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 27.65, 1, 0, 44.54, 33.73
10/20/2016, 3:37:38.330, 13:04:42, 4.910, 4.960, 59.35, 4.32, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.28, False, NaN, 10664.31, 2952.99, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 27.31, 1, 0, 44.54, 33.84
10/20/2016, 3:38:07.988, 13:05:12, 4.908, 4.905, 59.35, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3646.42, False, NaN, 10664.33, 2688.37, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 3:38:37.647, 13:05:41, 4.876, 4.970, 59.36, 4.32, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.48, False, NaN, 10664.22, 2951.15, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 26.98, 1, 0, 44.67, 33.84
10/20/2016, 3:39:07.290, 13:06:11, 4.913, 4.898, 59.08, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3651.02, False, NaN, 10667.88, 2753.28, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 28.31, 1, 0, 44.67, 33.95
10/20/2016, 3:39:36.948, 13:06:40, 4.934, 4.967, 59.36, 4.34, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.33, False, NaN, 10664.30, 2935.77, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 3:40:06.607, 13:07:10, 4.875, 4.902, 59.36, 4.41, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3649.57, False, NaN, 10664.29, 2784.78, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.65, 1, 0, 44.80, 33.95
10/20/2016, 3:40:36.265, 13:07:40, 4.871, 4.952, 59.62, 4.39, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.76, False, NaN, 10660.89, 2898.35, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 26.31, 1, 0, 44.93, 34.06
10/20/2016, 3:41:05.924, 13:08:09, 4.888, 4.934, 59.62, 4.39, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.20, False, NaN, 10660.88, 2895.77, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 25.98, 1, 0, 44.93, 34.06
10/20/2016, 3:41:35.584, 13:08:39, 4.944, 4.926, 59.62, 4.58, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.33, False, NaN, 10660.96, 2760.14, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 28.31, 1, 0, 44.93, 34.06
10/20/2016, 3:42:05.227, 13:09:09, 4.926, 4.947, 59.36, 4.33, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.73, False, NaN, 10664.29, 2946.90, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 28.31, 1, 0, 44.93, 34.06
10/20/2016, 3:42:34.886, 13:09:38, 4.886, 4.920, 59.07, 4.69, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.83, False, NaN, 10667.97, 2689.61, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 26.65, 1, 0, 45.06, 34.06
10/20/2016, 3:43:04.544, 13:10:08, 4.908, 4.972, 59.35, 4.33, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.44, False, NaN, 10664.35, 2944.67, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 26.31, 1, 0, 45.06, 34.06
10/20/2016, 3:43:34.203, 13:10:38, 4.929, 4.906, 59.07, 4.66, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.79, False, NaN, 10668.00, 2708.93, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 25.98, 1, 0, 44.93, 33.95
10/20/2016, 3:44:03.862, 13:11:07, 4.892, 4.959, 59.35, 4.33, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.87, False, NaN, 10664.32, 2946.16, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.84
10/20/2016, 3:44:33.520, 13:11:37, 4.910, 4.914, 59.08, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.55, False, NaN, 10667.83, 2813.94, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.73
10/20/2016, 3:45:03.179, 13:12:07, 4.935, 4.970, 59.34, 4.44, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.91, False, NaN, 10664.44, 2859.43, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 26.65, 1, 0, 44.93, 33.73
10/20/2016, 3:45:32.838, 13:12:36, 4.900, 4.923, 59.63, 4.39, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.94, False, NaN, 10660.82, 2850.12, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 26.31, 1, 0, 44.93, 33.62
10/20/2016, 3:46:02.496, 13:13:06, 4.881, 4.949, 59.35, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.82, False, NaN, 10664.42, 2816.65, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.65, 1, 0, 44.80, 33.62
10/20/2016, 3:46:32.155, 13:13:36, 4.940, 4.962, 59.35, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.17, False, NaN, 10664.47, 2922.84, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 28.65, 1, 0, 44.80, 33.51
10/20/2016, 3:47:01.814, 13:14:05, 4.956, 4.929, 59.34, 4.69, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.42, False, NaN, 10664.46, 2689.45, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.31, 1, 0, 44.67, 33.40
10/20/2016, 3:47:31.472, 13:14:35, 4.946, 4.970, 59.35, 4.34, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.53, False, NaN, 10664.37, 2937.91, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.98, 1, 0, 44.67, 33.40
10/20/2016, 3:48:01.131, 13:15:05, 4.892, 4.925, 59.35, 4.65, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.30, False, NaN, 10664.34, 2712.53, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.65, 1, 0, 44.67, 33.29
10/20/2016, 3:48:30.774, 13:15:34, 4.916, 4.993, 59.35, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.56, False, NaN, 10664.34, 2932.98, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 28.31, 1, 0, 44.54, 33.29
10/20/2016, 3:49:00.432, 13:16:04, 4.959, 4.922, 59.34, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.56, False, NaN, 10664.46, 2734.27, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.31, 1, 0, 44.54, 33.29
10/20/2016, 3:49:30.091, 13:16:34, 4.937, 4.985, 59.35, 4.37, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.30, False, NaN, 10664.36, 2911.08, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.31, 1, 0, 44.54, 33.18
10/20/2016, 3:49:59.750, 13:17:03, 4.924, 4.947, 59.63, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.32, False, NaN, 10660.84, 2853.61, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.65, 1, 0, 44.41, 33.18
10/20/2016, 3:50:29.408, 13:17:33, 4.947, 4.981, 59.62, 4.53, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.50, False, NaN, 10660.91, 2792.63, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.65, 1, 0, 44.41, 33.07
10/20/2016, 3:50:59.067, 13:18:03, 4.940, 4.960, 59.36, 4.37, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.22, False, NaN, 10664.28, 2916.77, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.65, 1, 0, 44.41, 33.07
10/20/2016, 3:51:28.725, 13:18:32, 4.912, 4.960, 59.08, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.87, False, NaN, 10667.90, 2752.67, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 27.31, 1, 0, 44.28, 32.96
10/20/2016, 3:51:58.368, 13:19:02, 4.951, 4.996, 59.36, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.64, False, NaN, 10664.30, 2923.16, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 27.65, 1, 0, 44.28, 32.96
10/20/2016, 3:52:28.026, 13:19:32, 4.970, 4.941, 59.08, 4.72, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.08, False, NaN, 10667.84, 2665.50, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 28.31, 1, 0, 44.28, 32.85
10/20/2016, 3:52:57.685, 13:20:01, 4.908, 5.002, 59.35, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.24, False, NaN, 10664.37, 2924.40, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 28.31, 1, 0, 44.15, 32.85
10/20/2016, 3:53:27.344, 13:20:31, 4.903, 4.935, 59.12, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.49, False, NaN, 10667.31, 2725.29, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 27.31, 1, 0, 44.15, 32.74
10/20/2016, 3:53:57.002, 13:21:01, 4.920, 5.001, 59.36, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.82, False, NaN, 10664.26, 2927.56, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 27.31, 1, 0, 44.03, 32.74
10/20/2016, 3:54:26.661, 13:21:30, 4.975, 4.937, 59.37, 4.59, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.93, False, NaN, 10664.16, 2755.50, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 28.65, 1, 0, 44.03, 32.74
10/20/2016, 3:54:56.304, 13:22:00, 4.955, 4.987, 59.36, 4.42, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.94, False, NaN, 10664.22, 2876.39, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 28.31, 1, 0, 44.03, 32.63
10/20/2016, 3:55:25.963, 13:22:29, 4.923, 4.963, 59.64, 4.37, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.73, False, NaN, 10660.69, 2914.45, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 28.31, 1, 0, 44.03, 32.63
10/20/2016, 3:55:55.621, 13:22:59, 4.945, 4.979, 59.64, 4.59, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.50, False, NaN, 10660.70, 2752.44, 104.00, 106.00, 100.00, 49.97, 25.36, 0.75, 27.98, 1, 0, 43.90, 32.63
10/20/2016, 3:56:25.279, 13:23:29, 4.952, 4.973, 59.37, 4.35, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.11, False, NaN, 10664.13, 2926.39, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 29.65, 1, 0, 43.90, 32.52
10/20/2016, 3:56:54.938, 13:23:58, 4.918, 4.955, 59.10, 4.65, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.58, False, NaN, 10667.65, 2713.98, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.98, 1, 0, 43.77, 32.52
10/20/2016, 3:57:24.596, 13:24:28, 4.939, 4.998, 59.36, 4.36, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.83, False, NaN, 10664.19, 2925.15, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.65, 1, 0, 43.77, 32.52
10/20/2016, 3:57:54.255, 13:24:58, 4.957, 4.929, 59.37, 4.69, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.91, False, NaN, 10664.13, 2686.61, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 27.65, 1, 0, 43.77, 32.41
10/20/2016, 3:58:23.898, 13:25:27, 4.905, 4.990, 59.37, 4.34, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.70, False, NaN, 10664.09, 2934.90, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 27.65, 1, 0, 43.64, 32.41
10/20/2016, 3:58:53.556, 13:25:57, 4.889, 4.919, 59.10, 4.56, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.66, False, NaN, 10667.65, 2770.69, 104.00, 106.00, 100.00, 49.83, 25.05, 0.75, 28.98, 1, 0, 43.64, 32.41
10/20/2016, 3:59:23.215, 13:26:27, 4.900, 4.982, 59.37, 4.35, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.60, False, NaN, 10664.10, 2932.47, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.98, 1, 0, 43.64, 32.41
10/20/2016, 3:59:52.873, 13:26:56, 4.960, 4.924, 59.66, 4.51, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.92, False, NaN, 10660.45, 2805.75, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.65, 1, 0, 43.64, 32.30
10/20/2016, 4:00:22.532, 13:27:26, 4.887, 4.962, 59.37, 4.46, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.79, False, NaN, 10664.11, 2847.58, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.65, 1, 0, 43.51, 32.30
10/20/2016, 4:00:52.190, 13:27:56, 4.899, 4.954, 59.65, 4.39, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.43, False, NaN, 10660.49, 2895.77, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.51, 32.30
10/20/2016, 4:01:21.849, 13:28:25, 4.921, 4.956, 59.37, 4.61, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.20, False, NaN, 10664.07, 2736.08, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 28.65, 1, 0, 43.51, 32.20
10/20/2016, 4:01:51.492, 13:28:55, 4.945, 4.967, 59.38, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.55, False, NaN, 10663.96, 2935.49, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 28.31, 1, 0, 43.39, 32.20
10/20/2016, 4:02:21.151, 13:29:25, 4.908, 4.934, 59.10, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.29, False, NaN, 10667.54, 2691.76, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 28.31, 1, 0, 43.39, 32.20
10/20/2016, 4:02:50.809, 13:29:54, 4.919, 4.987, 59.38, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.95, False, NaN, 10664.01, 2935.85, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.39, 32.20
10/20/2016, 4:03:20.468, 13:30:24, 4.940, 4.914, 59.38, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3638.62, False, NaN, 10664.03, 2712.44, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 4:03:50.127, 13:30:54, 4.903, 4.979, 59.38, 4.34, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.91, False, NaN, 10663.92, 2938.64, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 28.65, 1, 0, 43.39, 32.09
10/20/2016, 4:04:19.786, 13:31:23, 4.884, 4.913, 59.12, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.11, False, NaN, 10667.38, 2805.59, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 28.31, 1, 0, 43.39, 32.09
10/20/2016, 4:04:49.429, 13:31:53, 4.895, 4.978, 59.38, 4.35, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.68, False, NaN, 10663.93, 2927.93, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.31, 1, 0, 43.26, 32.09
10/20/2016, 4:05:19.088, 13:32:23, 4.958, 4.927, 59.66, 4.47, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.70, False, NaN, 10660.42, 2839.38, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.98, 1, 0, 43.26, 32.09
10/20/2016, 4:05:48.746, 13:32:52, 4.947, 4.954, 59.38, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.36, False, NaN, 10663.94, 2821.84, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 4:06:18.405, 13:33:22, 4.892, 4.962, 59.38, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.69, False, NaN, 10663.99, 2918.28, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 4:06:48.064, 13:33:52, 4.910, 4.945, 59.38, 4.69, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.91, False, NaN, 10663.92, 2688.94, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 4:07:17.723, 13:34:21, 4.948, 4.971, 59.39, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.98, False, NaN, 10663.80, 2936.03, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.65, 1, 0, 43.13, 31.98
10/20/2016, 4:07:47.382, 13:34:51, 4.917, 4.927, 59.39, 4.71, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.92, False, NaN, 10663.91, 2674.17, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 4:08:17.024, 13:35:21, 4.912, 4.986, 59.39, 4.34, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.14, False, NaN, 10663.78, 2936.50, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.65, 1, 0, 43.13, 31.98
10/20/2016, 4:08:46.683, 13:35:50, 4.934, 4.912, 59.39, 4.63, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3640.74, False, NaN, 10663.85, 2724.87, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.65, 1, 0, 43.13, 31.87
10/20/2016, 4:09:16.341, 13:36:20, 4.912, 4.973, 59.39, 4.35, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.92, False, NaN, 10663.83, 2932.60, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.65, 1, 0, 43.01, 31.87
10/20/2016, 4:09:46.000, 13:36:50, 4.885, 4.913, 59.40, 4.45, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.76, False, NaN, 10663.71, 2850.43, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 27.31, 1, 0, 43.01, 31.87
10/20/2016, 4:10:15.658, 13:37:19, 4.885, 4.966, 59.63, 4.37, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.65, False, NaN, 10660.77, 2912.25, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 28.98, 1, 0, 43.01, 31.87
10/20/2016, 4:10:45.316, 13:37:49, 4.952, 4.939, 59.40, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.19, False, NaN, 10663.77, 2879.77, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 27.65, 1, 0, 43.01, 31.87
10/20/2016, 4:11:14.975, 13:38:18, 4.954, 4.928, 59.67, 4.55, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.43, False, NaN, 10660.24, 2782.44, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.98, 1, 0, 43.01, 31.87
10/20/2016, 4:11:44.618, 13:38:48, 4.886, 4.973, 59.40, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.67, False, NaN, 10663.73, 2937.35, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 4:12:14.276, 13:39:18, 4.905, 4.938, 59.13, 4.71, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.36, False, NaN, 10667.26, 2674.70, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 4:12:43.935, 13:39:47, 4.953, 4.979, 59.40, 4.34, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.77, False, NaN, 10663.67, 2940.58, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 4:13:13.593, 13:40:17, 4.931, 4.918, 59.17, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.12, False, NaN, 10666.74, 2688.95, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 4:13:43.252, 13:40:47, 4.953, 4.986, 59.40, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.89, False, NaN, 10663.70, 2939.33, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 4:14:12.910, 13:41:16, 4.927, 4.918, 59.12, 4.58, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.58, False, NaN, 10667.29, 2760.04, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 4:14:42.568, 13:41:46, 4.933, 4.969, 59.40, 4.39, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.82, False, NaN, 10663.70, 2899.91, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 4:15:12.211, 13:42:16, 4.899, 4.923, 59.68, 4.41, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.98, False, NaN, 10660.11, 2881.48, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 4:15:41.869, 13:42:45, 4.925, 4.959, 59.67, 4.56, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.87, False, NaN, 10660.23, 2846.27, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 4:16:11.528, 13:43:15, 4.947, 4.955, 59.42, 4.39, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.11, False, NaN, 10663.49, 2900.75, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 4:16:41.187, 13:43:45, 4.959, 4.937, 59.39, 4.62, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.54, False, NaN, 10663.85, 2730.30, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 4:17:10.845, 13:44:14, 4.884, 4.981, 59.40, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.47, False, NaN, 10663.70, 2938.43, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 4:17:40.504, 13:44:44, 4.897, 4.931, 59.13, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.37, False, NaN, 10667.23, 2691.11, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 4:18:10.162, 13:45:14, 4.957, 4.984, 59.41, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.08, False, NaN, 10663.65, 2940.92, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 4:18:39.805, 13:45:43, 4.942, 4.915, 59.13, 4.65, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.88, False, NaN, 10667.20, 2710.99, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 4:19:09.464, 13:46:13, 4.898, 4.981, 59.40, 4.35, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.96, False, NaN, 10663.71, 2933.61, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 4:19:39.123, 13:46:43, 4.919, 4.925, 59.40, 4.50, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.22, False, NaN, 10663.73, 2816.30, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 4:20:08.782, 13:47:12, 4.950, 4.961, 59.40, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.63, False, NaN, 10663.73, 2831.47, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 4:20:38.440, 13:47:42, 4.918, 4.939, 59.40, 4.38, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.52, False, NaN, 10663.68, 2906.11, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 4:21:08.100, 13:48:12, 4.921, 4.955, 59.40, 4.66, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.33, False, NaN, 10663.72, 2795.29, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.98, 1, 0, 42.76, 31.76
10/20/2016, 4:21:37.742, 13:48:41, 4.946, 4.977, 59.40, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.76, False, NaN, 10663.77, 2924.75, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.76, 31.65
10/20/2016, 4:22:07.401, 13:49:11, 4.920, 4.935, 59.39, 4.71, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.70, False, NaN, 10667.35, 2672.70, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.76, 31.65
10/20/2016, 4:22:37.059, 13:49:41, 4.897, 4.995, 59.40, 4.35, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.61, False, NaN, 10663.68, 2931.93, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.76, 31.65
10/20/2016, 4:23:06.718, 13:50:10, 4.896, 4.929, 59.40, 4.64, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.84, False, NaN, 10663.69, 2718.34, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 4:23:36.377, 13:50:40, 4.962, 4.993, 59.40, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.47, False, NaN, 10663.72, 2927.41, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 4:24:06.036, 13:51:10, 4.959, 4.921, 59.40, 4.61, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.09, False, NaN, 10663.73, 2737.65, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.31, 1, 0, 42.76, 31.65
10/20/2016, 4:24:35.679, 13:51:39, 4.895, 4.978, 59.40, 4.37, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.69, False, NaN, 10663.75, 2914.37, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.31, 1, 0, 42.76, 31.65
10/20/2016, 4:25:05.338, 13:52:09, 4.912, 4.941, 59.40, 4.43, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.31, False, NaN, 10663.71, 2868.86, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 4:25:34.996, 13:52:39, 4.961, 4.953, 59.67, 4.54, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.16, False, NaN, 10660.29, 2784.57, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 4:26:04.655, 13:53:08, 4.937, 4.957, 59.40, 4.35, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.97, False, NaN, 10663.71, 2928.18, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 4:26:34.314, 13:53:38, 4.916, 4.949, 59.13, 4.72, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.80, False, NaN, 10667.26, 2746.44, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 25.98, 1, 0, 42.76, 31.65
10/20/2016, 4:27:03.972, 13:54:07, 4.936, 4.989, 59.39, 4.35, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.80, False, NaN, 10663.82, 2930.35, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 4:27:33.631, 13:54:37, 4.937, 4.926, 59.39, 4.70, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.09, False, NaN, 10667.33, 2680.34, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.98, 1, 0, 42.76, 31.65
10/20/2016, 4:28:03.274, 13:55:07, 4.904, 4.992, 59.39, 4.35, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.93, False, NaN, 10663.81, 2933.46, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 27.98, 1, 0, 42.88, 31.87
10/20/2016, 4:28:32.932, 13:55:36, 4.932, 4.924, 59.12, 4.58, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.13, False, NaN, 10667.33, 2759.20, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 28.31, 1, 0, 43.01, 31.98
10/20/2016, 4:29:02.591, 13:56:06, 4.951, 4.984, 59.39, 4.40, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.85, False, NaN, 10663.84, 2886.90, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 27.98, 1, 0, 43.13, 32.20
10/20/2016, 4:29:32.249, 13:56:36, 4.963, 4.928, 59.66, 4.51, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.93, False, NaN, 10660.41, 2808.81, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.31, 1, 0, 43.13, 32.30
10/20/2016, 4:30:01.908, 13:57:05, 4.889, 4.963, 59.12, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.64, False, NaN, 10667.27, 2843.56, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.98, 1, 0, 43.26, 32.41
10/20/2016, 4:30:31.566, 13:57:35, 4.904, 4.960, 59.67, 4.39, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.89, False, NaN, 10660.27, 2896.14, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 28.65, 1, 0, 43.39, 32.52
10/20/2016, 4:31:01.225, 13:58:05, 4.960, 4.938, 59.38, 4.63, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.79, False, NaN, 10663.94, 2724.82, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 28.31, 1, 0, 43.51, 32.74
10/20/2016, 4:31:30.868, 13:58:34, 4.944, 4.966, 59.39, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.00, False, NaN, 10663.83, 2937.49, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.98, 1, 0, 43.64, 32.85
10/20/2016, 4:32:00.527, 13:59:04, 4.895, 4.929, 59.39, 4.68, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.15, False, NaN, 10663.89, 2696.13, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.96
10/20/2016, 4:32:30.185, 13:59:34, 4.915, 4.986, 59.39, 4.34, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.92, False, NaN, 10663.83, 2936.10, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.31, 1, 0, 43.77, 33.07
10/20/2016, 4:32:59.844, 14:00:03, 4.943, 4.912, 59.11, 4.64, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3640.02, False, NaN, 10667.45, 2718.63, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 26.31, 1, 0, 43.90, 33.07
10/20/2016, 4:33:29.503, 14:00:33, 4.907, 4.973, 59.39, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.87, False, NaN, 10663.84, 2935.45, 104.00, 106.00, 100.00, 49.69, 24.44, 0.77, 27.31, 1, 0, 43.90, 33.18
10/20/2016, 4:33:59.161, 14:01:03, 4.910, 4.922, 59.39, 4.47, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3641.11, False, NaN, 10663.87, 2839.45, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 28.31, 1, 0, 44.03, 33.18
10/20/2016, 4:34:28.804, 14:01:32, 4.932, 4.967, 59.38, 4.49, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.42, False, NaN, 10663.96, 2824.88, 104.00, 106.00, 100.00, 49.69, 24.64, 0.78, 27.65, 1, 0, 44.15, 33.29
