Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 4:34:58.463, 14:02:02, 4.910, 4.931, 59.39, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.76, False, NaN, 10663.85, 2875.77, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 27.65, 1, 0, 44.15, 33.40
10/20/2016, 4:35:28.121, 14:02:32, 4.884, 4.943, 59.38, 4.53, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.25, False, NaN, 10664.00, 2794.42, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 27.65, 1, 0, 44.28, 33.40
10/20/2016, 4:35:57.780, 14:03:01, 4.884, 4.966, 59.39, 4.34, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.84, False, NaN, 10663.89, 2936.36, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 27.31, 1, 0, 44.28, 33.51
10/20/2016, 4:36:27.438, 14:03:31, 4.952, 4.923, 59.11, 4.70, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.15, False, NaN, 10667.51, 2677.86, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 28.65, 1, 0, 44.41, 33.51
10/20/2016, 4:36:57.097, 14:04:01, 4.950, 4.975, 59.38, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.20, False, NaN, 10663.95, 2938.39, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 27.98, 1, 0, 44.41, 33.62
10/20/2016, 4:37:26.755, 14:04:30, 4.882, 4.915, 59.38, 4.62, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.53, False, NaN, 10664.00, 2730.52, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 26.98, 1, 0, 44.54, 33.73
10/20/2016, 4:37:56.398, 14:05:00, 4.899, 4.979, 59.38, 4.33, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.21, False, NaN, 10663.95, 2945.39, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 26.98, 1, 0, 44.54, 33.73
10/20/2016, 4:38:26.057, 14:05:30, 4.949, 4.925, 59.38, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.49, False, NaN, 10663.98, 2762.70, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 26.65, 1, 0, 44.54, 33.73
10/20/2016, 4:38:55.716, 14:05:59, 4.924, 4.962, 59.38, 4.38, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.45, False, NaN, 10664.01, 2908.66, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 4:39:25.374, 14:06:29, 4.897, 4.935, 59.65, 4.41, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.54, False, NaN, 10660.51, 2885.64, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 28.65, 1, 0, 44.67, 33.84
10/20/2016, 4:39:55.033, 14:06:59, 4.921, 4.956, 59.66, 4.55, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.69, False, NaN, 10660.45, 2780.57, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 27.98, 1, 0, 44.67, 33.95
10/20/2016, 4:40:24.691, 14:07:28, 4.931, 4.951, 59.39, 4.34, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.81, False, NaN, 10663.89, 2898.69, 104.00, 106.00, 100.00, 50.26, 25.56, 0.78, 27.98, 1, 0, 44.80, 33.95
10/20/2016, 4:40:54.350, 14:07:58, 4.905, 4.939, 59.10, 4.63, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.16, False, NaN, 10667.55, 2723.93, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 27.65, 1, 0, 44.80, 33.95
10/20/2016, 4:41:23.993, 14:08:28, 4.912, 4.972, 59.36, 4.32, 0.000, 2.162, 0.707, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.62, False, NaN, 10664.15, 2955.10, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 28.31, 1, 0, 44.80, 34.06
10/20/2016, 4:41:53.652, 14:08:57, 4.935, 4.907, 59.30, 4.67, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3645.31, False, NaN, 10665.02, 2701.68, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 27.31, 1, 0, 44.93, 34.06
10/20/2016, 4:42:23.310, 14:09:27, 4.956, 4.984, 59.35, 4.33, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.24, False, NaN, 10664.41, 2942.31, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 26.31, 1, 0, 44.93, 34.17
10/20/2016, 4:42:52.969, 14:09:56, 4.884, 4.915, 59.08, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.93, False, NaN, 10667.80, 2768.59, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 25.98, 1, 0, 45.06, 34.17
10/20/2016, 4:43:22.628, 14:10:26, 4.897, 4.980, 59.35, 4.34, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.61, False, NaN, 10664.38, 2935.16, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 27.65, 1, 0, 45.06, 34.17
10/20/2016, 4:43:52.287, 14:10:56, 4.960, 4.925, 59.63, 4.49, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.29, False, NaN, 10660.77, 2820.56, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 26.65, 1, 0, 45.19, 34.17
10/20/2016, 4:44:21.929, 14:11:25, 4.945, 4.957, 59.62, 4.47, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.32, False, NaN, 10660.92, 2833.89, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 26.65, 1, 0, 45.06, 34.06
10/20/2016, 4:44:51.588, 14:11:55, 4.894, 4.956, 59.62, 4.38, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.65, False, NaN, 10660.90, 2907.17, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 27.31, 1, 0, 45.06, 33.95
10/20/2016, 4:45:21.246, 14:12:25, 4.914, 4.948, 59.34, 4.64, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.54, False, NaN, 10664.44, 2718.01, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 27.98, 1, 0, 45.06, 33.95
10/20/2016, 4:45:50.905, 14:12:54, 4.945, 4.967, 59.35, 4.34, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.85, False, NaN, 10664.33, 2937.20, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.31, 1, 0, 45.06, 33.84
10/20/2016, 4:46:20.563, 14:13:24, 4.913, 4.934, 59.35, 4.70, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.67, False, NaN, 10664.42, 2680.58, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.65, 1, 0, 44.93, 33.73
10/20/2016, 4:46:50.222, 14:13:54, 4.921, 4.992, 59.35, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.24, False, NaN, 10664.27, 2930.31, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.31, 1, 0, 44.93, 33.62
10/20/2016, 4:47:19.880, 14:14:23, 4.944, 4.921, 59.36, 4.64, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.08, False, NaN, 10664.28, 2716.74, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 26.98, 1, 0, 44.80, 33.62
10/20/2016, 4:47:49.523, 14:14:53, 4.921, 4.984, 59.36, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.85, False, NaN, 10664.25, 2925.52, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 27.31, 1, 0, 44.80, 33.51
10/20/2016, 4:48:19.181, 14:15:23, 4.897, 4.924, 59.36, 4.47, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.52, False, NaN, 10664.29, 2836.23, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 27.98, 1, 0, 44.80, 33.51
10/20/2016, 4:48:48.840, 14:15:52, 4.896, 4.978, 59.35, 4.37, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.72, False, NaN, 10664.38, 2910.08, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 27.98, 1, 0, 44.80, 33.40
10/20/2016, 4:49:18.498, 14:16:22, 4.963, 4.946, 59.36, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.95, False, NaN, 10664.20, 2869.00, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.31, 1, 0, 44.67, 33.29
10/20/2016, 4:49:48.157, 14:16:52, 4.963, 4.956, 59.63, 4.69, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.19, False, NaN, 10660.83, 2686.83, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.98, 1, 0, 44.67, 33.29
10/20/2016, 4:50:17.815, 14:17:21, 4.899, 4.982, 59.36, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.89, False, NaN, 10664.25, 2927.09, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.31, 1, 0, 44.54, 33.18
10/20/2016, 4:50:47.474, 14:17:51, 4.917, 4.951, 59.09, 4.72, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.59, False, NaN, 10667.74, 2667.53, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.31, 1, 0, 44.54, 33.18
10/20/2016, 4:51:17.117, 14:18:21, 4.968, 4.993, 59.36, 4.35, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.46, False, NaN, 10664.22, 2926.08, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 29.31, 1, 0, 44.54, 33.18
10/20/2016, 4:51:46.776, 14:18:50, 4.943, 4.935, 59.35, 4.71, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.38, False, NaN, 10664.31, 2672.05, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.98, 1, 0, 44.54, 33.07
10/20/2016, 4:52:16.435, 14:19:20, 4.923, 5.002, 59.37, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.53, False, NaN, 10664.08, 2926.83, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.31, 1, 0, 44.41, 33.07
10/20/2016, 4:52:46.094, 14:19:50, 4.943, 4.933, 59.09, 4.60, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.20, False, NaN, 10667.69, 2745.64, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.98, 1, 0, 44.41, 33.07
10/20/2016, 4:53:15.752, 14:20:19, 4.946, 4.984, 59.37, 4.39, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.91, False, NaN, 10664.14, 2895.75, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 27.65, 1, 0, 44.28, 32.96
10/20/2016, 4:53:45.411, 14:20:49, 4.913, 4.937, 59.63, 4.43, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.54, False, NaN, 10660.72, 2867.41, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 26.65, 1, 0, 44.28, 32.96
10/20/2016, 4:54:15.070, 14:21:19, 4.973, 4.977, 59.64, 4.57, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.28, False, NaN, 10660.70, 2844.73, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 26.65, 1, 0, 44.28, 32.85
10/20/2016, 4:54:44.729, 14:21:48, 4.967, 4.973, 59.37, 4.41, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.79, False, NaN, 10664.08, 2883.73, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 28.31, 1, 0, 44.15, 32.85
10/20/2016, 4:55:14.387, 14:22:18, 4.978, 4.959, 59.37, 4.63, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.40, False, NaN, 10664.15, 2725.23, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 27.31, 1, 0, 44.15, 32.74
10/20/2016, 4:55:44.045, 14:22:48, 4.906, 5.002, 59.37, 4.36, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.76, False, NaN, 10664.09, 2922.24, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 26.98, 1, 0, 44.03, 32.74
10/20/2016, 4:56:13.704, 14:23:17, 4.918, 4.952, 59.10, 4.70, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.75, False, NaN, 10667.62, 2677.40, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 27.31, 1, 0, 44.03, 32.63
10/20/2016, 4:56:43.363, 14:23:47, 4.977, 5.004, 59.37, 4.36, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.98, False, NaN, 10664.11, 2925.37, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 28.31, 1, 0, 44.03, 32.63
10/20/2016, 4:57:13.022, 14:24:17, 4.960, 4.934, 59.37, 4.67, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.56, False, NaN, 10664.13, 2696.43, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 27.65, 1, 0, 43.90, 32.63
10/20/2016, 4:57:42.664, 14:24:46, 4.914, 4.996, 59.37, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.61, False, NaN, 10664.06, 2924.33, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 27.65, 1, 0, 43.90, 32.52
10/20/2016, 4:58:12.323, 14:25:16, 4.937, 4.941, 59.29, 4.52, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.99, False, NaN, 10665.19, 2797.43, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 28.65, 1, 0, 43.90, 32.52
10/20/2016, 4:58:41.981, 14:25:46, 4.962, 4.977, 59.38, 4.48, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.91, False, NaN, 10663.99, 2830.65, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.31, 1, 0, 43.90, 32.52
10/20/2016, 4:59:11.640, 14:26:15, 4.929, 4.951, 59.65, 4.40, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.51, False, NaN, 10660.49, 2891.47, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 26.98, 1, 0, 43.77, 32.52
10/20/2016, 4:59:41.299, 14:26:45, 4.934, 4.968, 59.37, 4.66, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.93, False, NaN, 10664.06, 2793.03, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 26.98, 1, 0, 43.77, 32.52
10/20/2016, 5:00:10.957, 14:27:14, 4.953, 4.982, 59.38, 4.37, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.90, False, NaN, 10663.97, 2917.72, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 26.98, 1, 0, 43.77, 32.41
10/20/2016, 5:00:40.616, 14:27:44, 4.967, 4.940, 59.32, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.20, False, NaN, 10664.78, 2671.58, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 27.65, 1, 0, 43.77, 32.41
10/20/2016, 5:01:10.259, 14:28:14, 4.898, 4.998, 59.39, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.34, False, NaN, 10663.87, 2927.35, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 27.31, 1, 0, 43.64, 32.41
10/20/2016, 5:01:39.918, 14:28:43, 4.900, 4.932, 59.38, 4.65, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.85, False, NaN, 10663.97, 2711.70, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.98, 1, 0, 43.64, 32.30
10/20/2016, 5:02:09.577, 14:29:13, 4.966, 4.997, 59.39, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.35, False, NaN, 10663.87, 2925.17, 104.00, 106.00, 100.00, 49.69, 24.85, 0.76, 26.98, 1, 0, 43.64, 32.30
10/20/2016, 5:02:39.236, 14:29:43, 4.962, 4.925, 59.39, 4.62, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.12, False, NaN, 10663.88, 2731.70, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 28.31, 1, 0, 43.51, 32.20
10/20/2016, 5:03:08.894, 14:30:12, 4.900, 4.982, 59.38, 4.37, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.27, False, NaN, 10664.00, 2915.16, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 27.31, 1, 0, 43.51, 32.30
10/20/2016, 5:03:38.553, 14:30:42, 4.918, 4.942, 59.39, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.26, False, NaN, 10663.78, 2860.17, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 27.31, 1, 0, 43.39, 32.20
10/20/2016, 5:04:08.211, 14:31:12, 4.961, 4.958, 59.64, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.98, False, NaN, 10660.59, 2793.36, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.31, 1, 0, 43.39, 32.20
10/20/2016, 5:04:37.870, 14:31:41, 4.935, 4.955, 59.39, 4.36, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.95, False, NaN, 10663.83, 2923.33, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 26.98, 1, 0, 43.39, 32.20
10/20/2016, 5:05:07.528, 14:32:11, 4.920, 4.953, 59.12, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.19, False, NaN, 10667.35, 2757.12, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 5:05:37.186, 14:32:41, 4.942, 4.998, 59.39, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.91, False, NaN, 10663.82, 2930.51, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 5:06:06.845, 14:33:10, 4.963, 4.934, 59.12, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.14, False, NaN, 10667.30, 2669.11, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 5:06:36.503, 14:33:40, 4.903, 4.997, 59.40, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.81, False, NaN, 10663.72, 2930.73, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 5:07:06.162, 14:34:10, 4.898, 4.929, 59.13, 4.61, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.54, False, NaN, 10667.27, 2735.89, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.65, 1, 0, 43.26, 32.09
10/20/2016, 5:07:35.805, 14:34:39, 4.962, 4.995, 59.40, 4.38, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.82, False, NaN, 10663.74, 2906.40, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 5:08:05.463, 14:35:09, 4.908, 4.933, 59.67, 4.55, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.57, False, NaN, 10660.20, 2781.23, 104.00, 106.00, 100.00, 49.40, 24.44, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 5:08:35.122, 14:35:39, 4.898, 4.976, 59.67, 4.43, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.15, False, NaN, 10660.29, 2870.17, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.31, 1, 0, 43.26, 31.98
10/20/2016, 5:09:04.780, 14:36:08, 4.916, 4.961, 59.67, 4.41, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.39, False, NaN, 10660.25, 2878.59, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.31, 1, 0, 43.26, 31.98
10/20/2016, 5:09:34.439, 14:36:38, 4.972, 4.955, 59.67, 4.60, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.73, False, NaN, 10660.21, 2745.91, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 25.98, 1, 0, 43.26, 31.98
10/20/2016, 5:10:04.098, 14:37:08, 4.953, 4.974, 59.40, 4.35, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.28, False, NaN, 10663.66, 2926.30, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 25.98, 1, 0, 43.13, 31.98
10/20/2016, 5:10:33.756, 14:37:37, 4.916, 4.949, 59.13, 4.71, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.63, False, NaN, 10667.23, 2699.85, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.31, 1, 0, 43.13, 31.98
10/20/2016, 5:11:03.399, 14:38:07, 4.938, 5.000, 59.41, 4.36, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.34, False, NaN, 10663.64, 2922.58, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.31, 1, 0, 43.13, 31.98
10/20/2016, 5:11:33.057, 14:38:37, 4.961, 4.938, 59.13, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.26, False, NaN, 10667.24, 2686.89, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.31, 1, 0, 43.13, 31.87
10/20/2016, 5:12:02.716, 14:39:06, 4.924, 5.002, 59.40, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.00, False, NaN, 10663.67, 2922.58, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 27.31, 1, 0, 43.13, 31.87
10/20/2016, 5:12:32.375, 14:39:36, 4.907, 4.936, 59.14, 4.56, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.29, False, NaN, 10667.07, 2771.96, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 27.31, 1, 0, 43.13, 31.87
10/20/2016, 5:13:02.033, 14:40:06, 4.965, 4.998, 59.40, 4.44, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.02, False, NaN, 10663.67, 2856.58, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 27.31, 1, 0, 43.13, 31.87
10/20/2016, 5:13:31.691, 14:40:35, 4.977, 4.943, 59.68, 4.50, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.83, False, NaN, 10660.09, 2817.24, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 5:14:01.350, 14:41:05, 4.904, 4.973, 59.69, 4.50, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.66, False, NaN, 10660.04, 2815.12, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.98, 1, 0, 43.01, 31.87
10/20/2016, 5:14:30.993, 14:41:35, 4.912, 4.977, 59.41, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.34, False, NaN, 10663.61, 2899.75, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 5:15:00.652, 14:42:04, 4.975, 4.950, 59.42, 4.68, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.69, False, NaN, 10663.52, 2691.92, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 5:15:30.310, 14:42:34, 4.963, 4.985, 59.41, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.20, False, NaN, 10663.55, 2925.06, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 5:15:59.969, 14:43:03, 4.913, 4.946, 59.41, 4.69, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.28, False, NaN, 10663.64, 2667.49, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 5:16:29.628, 14:43:33, 4.933, 5.004, 59.41, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3559.16, False, NaN, 10663.62, 2922.79, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.98, 1, 0, 43.01, 31.87
10/20/2016, 5:16:59.287, 14:44:03, 4.963, 4.931, 59.14, 4.55, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.58, False, NaN, 10663.68, 2779.38, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.98, 1, 0, 42.88, 31.87
10/20/2016, 5:17:28.930, 14:44:32, 4.929, 4.992, 59.41, 4.36, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.29, False, NaN, 10663.65, 2919.92, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.98, 1, 0, 43.01, 31.87
10/20/2016, 5:17:58.589, 14:45:02, 4.902, 4.929, 59.41, 4.48, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.74, False, NaN, 10663.61, 2828.33, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.98, 1, 0, 43.01, 31.87
10/20/2016, 5:18:28.248, 14:45:32, 4.948, 4.982, 59.41, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.61, False, NaN, 10663.62, 2811.56, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.98, 1, 0, 43.01, 31.76
10/20/2016, 5:18:57.907, 14:46:01, 4.966, 4.947, 59.42, 4.43, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.31, False, NaN, 10663.52, 2865.00, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 5:19:27.565, 14:46:31, 4.901, 4.959, 59.40, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.83, False, NaN, 10663.70, 2784.47, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 5:19:57.224, 14:47:01, 4.899, 4.980, 59.41, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.85, False, NaN, 10663.58, 2925.53, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 5:20:26.867, 14:47:30, 4.965, 4.937, 59.13, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.51, False, NaN, 10667.18, 2667.92, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 5:20:56.525, 14:48:00, 4.967, 4.991, 59.41, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.94, False, NaN, 10663.56, 2925.94, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 5:21:26.184, 14:48:30, 4.948, 4.933, 59.41, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.79, False, NaN, 10663.65, 2720.52, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 5:21:55.842, 14:48:59, 4.919, 4.998, 59.40, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.18, False, NaN, 10663.68, 2931.18, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.65
10/20/2016, 5:22:25.501, 14:49:29, 4.967, 4.929, 59.41, 4.61, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.94, False, NaN, 10667.15, 2740.64, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 25.98, 1, 0, 42.88, 31.76
10/20/2016, 5:22:55.160, 14:49:59, 4.939, 4.979, 59.41, 4.38, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3580.28, False, NaN, 10663.54, 2903.68, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 27.31, 1, 0, 43.01, 31.76
10/20/2016, 5:23:24.818, 14:50:28, 4.916, 4.947, 59.69, 4.43, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.60, False, NaN, 10660.07, 2868.78, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.88, 31.65
10/20/2016, 5:23:54.462, 14:50:58, 4.939, 4.973, 59.68, 4.54, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.61, False, NaN, 10660.13, 2783.56, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.88, 31.65
10/20/2016, 5:24:24.121, 14:51:28, 4.961, 4.957, 59.41, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.32, False, NaN, 10663.55, 2879.93, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.88, 31.65
10/20/2016, 5:24:53.780, 14:51:57, 4.903, 4.950, 59.12, 4.59, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.46, False, NaN, 10667.28, 2751.67, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.65
10/20/2016, 5:25:23.438, 14:52:27, 4.893, 4.987, 59.41, 4.35, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.62, False, NaN, 10663.63, 2932.89, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 5:25:53.097, 14:52:57, 4.957, 4.928, 59.12, 4.70, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.57, False, NaN, 10667.31, 2678.51, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 5:26:22.756, 14:53:26, 4.966, 4.993, 59.41, 4.34, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.60, False, NaN, 10663.55, 2934.02, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.31, 1, 0, 42.76, 31.76
10/20/2016, 5:26:52.399, 14:53:56, 4.891, 4.922, 59.13, 4.59, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.87, False, NaN, 10667.19, 2754.95, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.76
10/20/2016, 5:27:22.057, 14:54:26, 4.905, 4.987, 59.41, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.27, False, NaN, 10663.65, 2932.04, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.88, 31.98
10/20/2016, 5:27:51.716, 14:54:55, 4.964, 4.928, 59.67, 4.52, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.03, False, NaN, 10667.23, 2802.98, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.98, 1, 0, 43.01, 32.09
10/20/2016, 5:28:21.375, 14:55:25, 4.945, 4.964, 59.40, 4.45, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.09, False, NaN, 10663.69, 2850.13, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 25.98, 1, 0, 43.13, 32.20
10/20/2016, 5:28:51.033, 14:55:55, 4.897, 4.954, 59.68, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.27, False, NaN, 10660.15, 2900.11, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 25.98, 1, 0, 43.26, 32.41
10/20/2016, 5:29:20.692, 14:56:24, 4.916, 4.951, 59.40, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.31, False, NaN, 10663.67, 2730.13, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 27.98, 1, 0, 43.39, 32.52
10/20/2016, 5:29:50.350, 14:56:54, 4.940, 4.962, 59.41, 4.36, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.92, False, NaN, 10663.64, 2921.79, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 27.31, 1, 0, 43.51, 32.63
10/20/2016, 5:30:19.993, 14:57:24, 4.904, 4.929, 59.13, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.13, False, NaN, 10667.26, 2692.37, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 27.31, 1, 0, 43.64, 32.74
10/20/2016, 5:30:49.652, 14:57:53, 4.884, 4.984, 59.41, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.31, False, NaN, 10663.65, 2937.44, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.85
10/20/2016, 5:31:19.310, 14:58:23, 4.939, 4.913, 59.40, 4.65, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3639.33, False, NaN, 10663.73, 2714.39, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 26.31, 1, 0, 43.77, 32.96
10/20/2016, 5:31:48.968, 14:58:52, 4.955, 4.986, 59.40, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.77, False, NaN, 10663.72, 2935.74, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 25.98, 1, 0, 43.90, 32.96
10/20/2016, 5:32:18.627, 14:59:22, 4.889, 4.917, 59.40, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.52, False, NaN, 10663.68, 2824.24, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 27.65, 1, 0, 43.90, 33.07
10/20/2016, 5:32:48.286, 14:59:52, 4.895, 4.962, 59.40, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.91, False, NaN, 10663.73, 2924.44, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 27.98, 1, 0, 44.03, 33.18
10/20/2016, 5:33:17.944, 15:00:21, 4.962, 4.937, 59.68, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.68, False, NaN, 10660.17, 2858.71, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 27.98, 1, 0, 44.03, 33.29
10/20/2016, 5:33:47.587, 15:00:51, 4.956, 4.957, 59.67, 4.52, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.69, False, NaN, 10660.25, 2804.10, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 27.31, 1, 0, 44.15, 33.29
10/20/2016, 5:34:17.246, 15:01:21, 4.899, 4.974, 59.40, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.33, False, NaN, 10663.67, 2919.42, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 27.31, 1, 0, 44.15, 33.40
10/20/2016, 5:34:46.905, 15:01:50, 4.918, 4.952, 59.40, 4.71, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.74, False, NaN, 10663.72, 2676.42, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 27.31, 1, 0, 44.28, 33.51
10/20/2016, 5:35:16.563, 15:02:20, 4.957, 4.981, 59.40, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.89, False, NaN, 10663.75, 2933.34, 104.00, 106.00, 100.00, 49.97, 24.85, 0.77, 28.65, 1, 0, 44.28, 33.51
10/20/2016, 5:35:46.222, 15:02:50, 4.927, 4.927, 59.40, 4.71, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.52, False, NaN, 10663.72, 2674.11, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 26.98, 1, 0, 44.41, 33.62
10/20/2016, 5:36:15.881, 15:03:19, 4.896, 4.991, 59.40, 4.34, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.48, False, NaN, 10663.74, 2935.96, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 26.65, 1, 0, 44.41, 33.73
10/20/2016, 5:36:45.524, 15:03:49, 4.935, 4.918, 59.14, 4.62, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.91, False, NaN, 10667.08, 2735.18, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 26.65, 1, 0, 44.54, 33.73
10/20/2016, 5:37:15.182, 15:04:19, 4.954, 4.987, 59.40, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.95, False, NaN, 10663.78, 2920.78, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 25.98, 1, 0, 44.67, 33.84
10/20/2016, 5:37:44.841, 15:04:48, 4.894, 4.920, 59.40, 4.43, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.99, False, NaN, 10663.77, 2866.27, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 27.65, 1, 0, 44.67, 33.84
10/20/2016, 5:38:14.499, 15:05:18, 4.889, 4.969, 59.67, 4.39, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.97, False, NaN, 10660.32, 2897.20, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.65, 1, 0, 44.80, 33.84
10/20/2016, 5:38:44.158, 15:05:48, 4.956, 4.947, 59.40, 4.41, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.31, False, NaN, 10663.70, 2881.52, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 26.65, 1, 0, 44.80, 33.95
10/20/2016, 5:39:13.816, 15:06:17, 4.960, 4.947, 59.67, 4.56, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.90, False, NaN, 10660.29, 2769.99, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.31, 1, 0, 44.80, 34.06
10/20/2016, 5:39:43.467, 15:06:47, 4.891, 4.980, 59.40, 4.34, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.57, False, NaN, 10663.77, 2935.15, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 26.31, 1, 0, 44.93, 34.06
10/20/2016, 5:40:13.125, 15:07:17, 4.909, 4.943, 59.12, 4.71, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.14, False, NaN, 10667.34, 2672.25, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 27.98, 1, 0, 44.93, 34.06
10/20/2016, 5:40:42.784, 15:07:46, 4.961, 4.987, 59.40, 4.34, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.97, False, NaN, 10663.71, 2934.08, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 27.98, 1, 0, 44.93, 34.06
10/20/2016, 5:41:12.442, 15:08:16, 4.940, 4.926, 59.17, 4.69, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.46, False, NaN, 10666.66, 2684.68, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 27.65, 1, 0, 44.93, 34.06
10/20/2016, 5:41:42.085, 15:08:46, 4.911, 4.992, 59.39, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.08, False, NaN, 10663.80, 2933.23, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 27.65, 1, 0, 44.93, 34.06
10/20/2016, 5:42:11.744, 15:09:15, 4.937, 4.930, 59.12, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.06, False, NaN, 10667.27, 2759.75, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 28.98, 1, 0, 45.06, 34.17
10/20/2016, 5:42:41.402, 15:09:45, 4.959, 4.993, 59.40, 4.40, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.76, False, NaN, 10663.75, 2889.81, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 27.98, 1, 0, 45.06, 34.17
10/20/2016, 5:43:11.061, 15:10:15, 4.911, 4.935, 59.67, 4.42, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.41, False, NaN, 10660.25, 2873.65, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.98, 1, 0, 45.06, 34.06
