Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 5:43:40.720, 15:10:44, 4.897, 4.973, 59.66, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.56, False, NaN, 10660.36, 2848.33, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.65, 1, 0, 45.06, 34.06
10/20/2016, 5:44:10.378, 15:11:14, 4.961, 4.965, 59.40, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.97, False, NaN, 10663.71, 2928.97, 104.00, 106.00, 100.00, 50.69, 26.08, 0.77, 27.65, 1, 0, 44.93, 33.95
10/20/2016, 5:44:40.037, 15:11:44, 4.970, 4.950, 59.39, 4.62, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.85, False, NaN, 10663.82, 2729.09, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.31, 1, 0, 44.93, 33.84
10/20/2016, 5:45:09.680, 15:12:13, 4.896, 4.990, 59.39, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.61, False, NaN, 10663.78, 2929.85, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.73
10/20/2016, 5:45:39.339, 15:12:43, 4.909, 4.943, 59.13, 4.70, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.41, False, NaN, 10667.24, 2679.91, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.73
10/20/2016, 5:46:08.997, 15:13:13, 4.970, 4.997, 59.40, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.87, False, NaN, 10663.72, 2927.77, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 28.98, 1, 0, 44.80, 33.62
10/20/2016, 5:46:38.656, 15:13:42, 4.957, 4.929, 59.12, 4.67, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.77, False, NaN, 10667.30, 2702.19, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.80, 33.62
10/20/2016, 5:47:08.314, 15:14:12, 4.913, 4.995, 59.40, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.55, False, NaN, 10663.73, 2921.44, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 26.65, 1, 0, 44.80, 33.51
10/20/2016, 5:47:37.973, 15:14:41, 4.932, 4.942, 59.39, 4.49, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.09, False, NaN, 10663.90, 2823.41, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 27.31, 1, 0, 44.67, 33.40
10/20/2016, 5:48:07.631, 15:15:11, 4.956, 4.990, 59.40, 4.51, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.18, False, NaN, 10663.76, 2810.95, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 28.65, 1, 0, 44.67, 33.29
10/20/2016, 5:48:37.274, 15:15:41, 4.913, 4.952, 59.40, 4.39, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.68, False, NaN, 10663.75, 2898.00, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.98, 1, 0, 44.54, 33.29
10/20/2016, 5:49:06.933, 15:16:10, 4.906, 4.966, 59.39, 4.54, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.80, False, NaN, 10663.78, 2785.42, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.98, 1, 0, 44.54, 33.29
10/20/2016, 5:49:36.592, 15:16:40, 4.957, 4.987, 59.40, 4.37, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.97, False, NaN, 10663.66, 2916.98, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 28.65, 1, 0, 44.54, 33.18
10/20/2016, 5:50:06.250, 15:17:10, 4.975, 4.948, 59.13, 4.73, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.95, False, NaN, 10667.26, 2664.01, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.31, 1, 0, 44.41, 33.18
10/20/2016, 5:50:35.909, 15:17:39, 4.908, 5.006, 59.41, 4.36, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.43, False, NaN, 10663.57, 2922.13, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.98, 1, 0, 44.41, 33.07
10/20/2016, 5:51:05.567, 15:18:09, 4.909, 4.942, 59.41, 4.66, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.39, False, NaN, 10663.58, 2707.92, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.65, 1, 0, 44.41, 33.07
10/20/2016, 5:51:35.210, 15:18:39, 4.974, 5.004, 59.41, 4.37, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.46, False, NaN, 10663.65, 2917.73, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 27.98, 1, 0, 44.28, 32.96
10/20/2016, 5:52:04.869, 15:19:08, 4.971, 4.934, 59.41, 4.62, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.55, False, NaN, 10663.59, 2729.84, 104.00, 106.00, 100.00, 50.40, 25.67, 0.75, 26.65, 1, 0, 44.28, 32.96
10/20/2016, 5:52:34.527, 15:19:38, 4.908, 4.990, 59.41, 4.38, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.22, False, NaN, 10663.59, 2904.66, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 26.65, 1, 0, 44.15, 32.96
10/20/2016, 5:53:04.186, 15:20:08, 4.927, 4.955, 59.59, 4.44, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.98, False, NaN, 10661.27, 2860.21, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 27.98, 1, 0, 44.15, 32.85
10/20/2016, 5:53:33.845, 15:20:37, 4.971, 4.966, 59.68, 4.55, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.84, False, NaN, 10660.10, 2780.92, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 28.31, 1, 0, 44.15, 32.74
10/20/2016, 5:54:03.503, 15:21:07, 4.944, 4.964, 59.42, 4.36, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.96, False, NaN, 10663.49, 2919.11, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 28.31, 1, 0, 44.03, 32.74
10/20/2016, 5:54:33.162, 15:21:37, 4.913, 4.959, 59.14, 4.60, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.00, False, NaN, 10667.05, 2745.36, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 29.65, 1, 0, 44.03, 32.74
10/20/2016, 5:55:02.805, 15:22:06, 4.944, 4.992, 59.42, 4.35, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.04, False, NaN, 10663.42, 2928.85, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 27.98, 1, 0, 44.03, 32.74
10/20/2016, 5:55:32.464, 15:22:36, 4.961, 4.932, 59.15, 4.71, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.12, False, NaN, 10666.98, 2674.21, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.98, 1, 0, 44.03, 32.63
10/20/2016, 5:56:02.123, 15:23:06, 4.905, 4.997, 59.42, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.27, False, NaN, 10663.41, 2932.04, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.65, 1, 0, 43.90, 32.63
10/20/2016, 5:56:31.782, 15:23:35, 4.895, 4.926, 59.15, 4.61, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.42, False, NaN, 10666.91, 2742.15, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 28.31, 1, 0, 43.90, 32.52
10/20/2016, 5:57:01.440, 15:24:05, 4.959, 4.991, 59.42, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.89, False, NaN, 10663.43, 2810.44, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.98, 1, 0, 43.90, 32.52
10/20/2016, 5:57:31.099, 15:24:35, 4.966, 4.929, 59.71, 4.54, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.06, False, NaN, 10659.80, 2784.37, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 27.65, 1, 0, 43.77, 32.52
10/20/2016, 5:58:00.741, 15:25:04, 4.893, 4.972, 59.70, 4.42, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.95, False, NaN, 10663.38, 2874.22, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 27.31, 1, 0, 43.77, 32.52
10/20/2016, 5:58:30.400, 15:25:34, 4.908, 4.956, 59.70, 4.41, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.15, False, NaN, 10659.82, 2885.34, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 27.98, 1, 0, 43.77, 32.41
10/20/2016, 5:59:00.059, 15:26:04, 4.964, 4.947, 59.70, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.79, False, NaN, 10659.86, 2749.98, 104.00, 106.00, 100.00, 49.83, 25.05, 0.76, 27.98, 1, 0, 43.77, 32.41
10/20/2016, 5:59:29.717, 15:26:33, 4.944, 4.965, 59.44, 4.35, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.21, False, NaN, 10663.25, 2933.68, 104.00, 106.00, 100.00, 49.83, 24.95, 0.76, 27.98, 1, 0, 43.77, 32.41
10/20/2016, 5:59:59.375, 15:27:03, 4.908, 4.926, 59.16, 4.67, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.76, False, NaN, 10666.82, 2701.28, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 27.65, 1, 0, 43.64, 32.30
10/20/2016, 6:00:29.034, 15:27:33, 4.926, 4.990, 59.43, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.83, False, NaN, 10663.31, 2932.31, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 28.65, 1, 0, 43.64, 32.30
10/20/2016, 6:00:58.692, 15:28:02, 4.949, 4.922, 59.44, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.35, False, NaN, 10663.27, 2701.32, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 28.31, 1, 0, 43.51, 32.30
10/20/2016, 6:01:28.350, 15:28:32, 4.911, 4.987, 59.43, 4.35, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.29, False, NaN, 10663.32, 2933.71, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 27.98, 1, 0, 43.51, 32.20
10/20/2016, 6:01:57.993, 15:29:02, 4.893, 4.921, 59.17, 4.52, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3631.82, False, NaN, 10666.66, 2801.93, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.98, 1, 0, 43.51, 32.20
10/20/2016, 6:02:27.652, 15:29:31, 4.949, 4.983, 59.43, 4.45, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.48, False, NaN, 10663.31, 2854.95, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 28.31, 1, 0, 43.51, 32.09
10/20/2016, 6:02:57.310, 15:30:01, 4.963, 4.932, 59.72, 4.46, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.61, False, NaN, 10659.66, 2840.42, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 6:03:26.969, 15:30:30, 4.890, 4.959, 59.45, 4.49, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.02, False, NaN, 10663.31, 2819.55, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 6:03:56.628, 15:31:00, 4.897, 4.967, 59.44, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.06, False, NaN, 10663.15, 2915.86, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 6:04:26.286, 15:31:30, 4.961, 4.934, 59.44, 4.70, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.36, False, NaN, 10663.19, 2683.25, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.98, 1, 0, 43.39, 32.09
10/20/2016, 6:04:55.929, 15:31:59, 4.953, 4.976, 59.45, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.12, False, NaN, 10663.09, 2934.36, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 28.98, 1, 0, 43.26, 31.98
10/20/2016, 6:05:25.588, 15:32:29, 4.896, 4.929, 59.44, 4.65, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.13, False, NaN, 10663.21, 2672.85, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.31, 1, 0, 43.26, 31.98
10/20/2016, 6:05:55.246, 15:32:59, 4.913, 4.990, 59.44, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.12, False, NaN, 10663.14, 2936.52, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 6:06:24.905, 15:33:28, 4.956, 4.919, 59.18, 4.62, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.12, False, NaN, 10666.61, 2735.63, 104.00, 106.00, 100.00, 49.40, 24.44, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 6:06:54.564, 15:33:58, 4.927, 4.976, 59.45, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.97, False, NaN, 10663.06, 2918.71, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 6:07:24.222, 15:34:28, 4.898, 4.924, 59.52, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.72, False, NaN, 10662.22, 2870.29, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 6:07:53.880, 15:34:57, 4.934, 4.968, 59.72, 4.54, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.88, False, NaN, 10659.62, 2786.40, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 6:08:23.529, 15:35:27, 4.957, 4.952, 59.45, 4.41, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.58, False, NaN, 10663.13, 2883.60, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 6:08:53.188, 15:35:57, 4.900, 4.947, 59.18, 4.58, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.73, False, NaN, 10666.62, 2756.23, 104.00, 106.00, 100.00, 49.26, 24.24, 0.76, 27.65, 1, 0, 43.13, 31.87
10/20/2016, 6:09:22.846, 15:36:26, 4.891, 4.982, 59.45, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.60, False, NaN, 10663.13, 2935.83, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.65, 1, 0, 43.13, 31.87
10/20/2016, 6:09:52.505, 15:36:56, 4.958, 4.928, 59.18, 4.71, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.64, False, NaN, 10666.57, 2673.64, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 28.65, 1, 0, 43.13, 31.87
10/20/2016, 6:10:22.147, 15:37:26, 4.963, 4.989, 59.46, 4.34, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.76, False, NaN, 10662.93, 2936.01, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 28.65, 1, 0, 43.13, 31.87
10/20/2016, 6:10:51.806, 15:37:55, 4.893, 4.925, 59.18, 4.61, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.88, False, NaN, 10666.52, 2690.65, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 27.65, 1, 0, 43.13, 31.87
10/20/2016, 6:11:21.465, 15:38:25, 4.910, 4.992, 59.46, 4.37, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.69, False, NaN, 10663.00, 2913.12, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 26.98, 1, 0, 43.13, 31.87
10/20/2016, 6:11:51.124, 15:38:55, 4.965, 4.927, 59.46, 4.56, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.69, False, NaN, 10666.51, 2775.92, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 6:12:20.782, 15:39:24, 4.946, 4.972, 59.46, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.41, False, NaN, 10663.00, 2874.06, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 6:12:50.440, 15:39:54, 4.911, 4.934, 59.73, 4.40, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.58, False, NaN, 10659.46, 2886.17, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 27.65, 1, 0, 43.13, 31.76
10/20/2016, 6:13:20.099, 15:40:24, 4.931, 4.965, 59.72, 4.60, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.55, False, NaN, 10659.59, 2746.13, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.98, 1, 0, 43.01, 31.76
10/20/2016, 6:13:49.742, 15:40:53, 4.955, 4.971, 59.46, 4.38, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.79, False, NaN, 10662.93, 2905.39, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 6:14:19.400, 15:41:23, 4.915, 4.945, 59.19, 4.68, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.75, False, NaN, 10666.48, 2694.31, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 6:14:49.059, 15:41:53, 4.897, 4.996, 59.46, 4.35, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.45, False, NaN, 10662.90, 2928.60, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 6:15:18.718, 15:42:22, 4.960, 4.932, 59.46, 4.68, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.08, False, NaN, 10662.99, 2691.50, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.31, 1, 0, 43.01, 31.76
10/20/2016, 6:15:48.377, 15:42:52, 4.920, 5.002, 59.47, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.50, False, NaN, 10662.83, 2925.37, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.65, 1, 0, 42.88, 31.76
10/20/2016, 6:16:18.035, 15:43:22, 4.900, 4.929, 59.19, 4.55, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.57, False, NaN, 10666.45, 2711.09, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.65, 1, 0, 42.88, 31.76
10/20/2016, 6:16:47.694, 15:43:51, 4.913, 4.995, 59.46, 4.36, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.76, False, NaN, 10662.97, 2922.34, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 6:17:17.337, 15:44:21, 4.975, 4.940, 59.74, 4.51, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.05, False, NaN, 10662.93, 2810.01, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 6:17:46.996, 15:44:51, 4.958, 4.974, 59.46, 4.47, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.29, False, NaN, 10662.97, 2834.49, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 6:18:16.654, 15:45:20, 4.926, 4.947, 59.74, 4.39, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.70, False, NaN, 10659.39, 2893.99, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 6:18:46.313, 15:45:50, 4.931, 4.965, 59.18, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.16, False, NaN, 10666.54, 2705.52, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.65
10/20/2016, 6:19:15.971, 15:46:19, 4.955, 4.982, 59.47, 4.37, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.00, False, NaN, 10662.84, 2916.46, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 6:19:45.630, 15:46:49, 4.929, 4.947, 59.46, 4.72, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.08, False, NaN, 10662.99, 2669.22, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 6:20:15.289, 15:47:19, 4.907, 5.005, 59.47, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.37, False, NaN, 10662.83, 2921.00, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 6:20:44.948, 15:47:48, 4.956, 4.933, 59.45, 4.65, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.84, False, NaN, 10663.03, 2710.43, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.65
10/20/2016, 6:21:14.607, 15:48:18, 4.973, 5.004, 59.46, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.97, False, NaN, 10662.95, 2917.79, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 6:21:44.265, 15:48:48, 4.906, 4.933, 59.46, 4.48, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.44, False, NaN, 10662.89, 2731.54, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.65, 1, 0, 42.88, 31.65
10/20/2016, 6:22:13.924, 15:49:17, 4.906, 4.988, 59.46, 4.38, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.04, False, NaN, 10662.95, 2905.18, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.31, 1, 0, 42.76, 31.65
10/20/2016, 6:22:43.583, 15:49:47, 4.973, 4.952, 59.46, 4.44, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.98, False, NaN, 10662.94, 2858.62, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 27.65, 1, 0, 42.88, 31.65
10/20/2016, 6:23:13.241, 15:50:17, 4.973, 4.968, 59.73, 4.54, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.89, False, NaN, 10659.47, 2783.75, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 6:23:42.884, 15:50:46, 4.948, 4.968, 59.46, 4.37, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.17, False, NaN, 10662.89, 2916.51, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 6:24:12.542, 15:51:16, 4.929, 4.963, 59.19, 4.68, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.00, False, NaN, 10666.42, 2690.46, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 6:24:42.201, 15:51:46, 4.949, 4.996, 59.47, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.37, False, NaN, 10662.88, 2926.47, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.98, 1, 0, 42.76, 31.65
10/20/2016, 6:25:11.860, 15:52:15, 4.944, 4.940, 59.46, 4.72, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.50, False, NaN, 10662.97, 2666.82, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.98, 1, 0, 42.76, 31.65
10/20/2016, 6:25:41.518, 15:52:45, 4.915, 5.005, 59.46, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.09, False, NaN, 10662.89, 2923.79, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 6:26:11.176, 15:53:15, 4.949, 4.935, 59.19, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.39, False, NaN, 10666.46, 2735.10, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 6:26:40.835, 15:53:44, 4.969, 5.001, 59.46, 4.38, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.61, False, NaN, 10662.95, 2901.92, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 6:27:10.478, 15:54:14, 4.912, 4.954, 59.74, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.72, False, NaN, 10659.42, 2863.35, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 6:27:40.136, 15:54:44, 4.901, 4.978, 59.73, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.14, False, NaN, 10659.47, 2863.83, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 28.98, 1, 0, 43.01, 31.98
10/20/2016, 6:28:09.795, 15:55:13, 4.963, 4.961, 59.46, 4.41, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.30, False, NaN, 10659.37, 2881.12, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 27.65, 1, 0, 43.13, 32.09
10/20/2016, 6:28:39.454, 15:55:43, 4.967, 4.948, 59.48, 4.61, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.77, False, NaN, 10662.74, 2738.20, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.98, 1, 0, 43.13, 32.30
10/20/2016, 6:29:09.112, 15:56:13, 4.934, 4.988, 59.46, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.67, False, NaN, 10662.89, 2933.49, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 26.65, 1, 0, 43.26, 32.30
10/20/2016, 6:29:38.771, 15:56:42, 4.905, 4.939, 59.19, 4.70, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.23, False, NaN, 10666.46, 2682.10, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 26.31, 1, 0, 43.39, 32.52
10/20/2016, 6:30:08.415, 15:57:12, 4.962, 4.989, 59.46, 4.34, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.52, False, NaN, 10662.95, 2932.87, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 26.31, 1, 0, 43.51, 32.63
10/20/2016, 6:30:38.073, 15:57:42, 4.947, 4.919, 59.19, 4.66, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3634.18, False, NaN, 10666.48, 2709.18, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 27.98, 1, 0, 43.51, 32.74
10/20/2016, 6:31:07.732, 15:58:11, 4.912, 4.982, 59.46, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.14, False, NaN, 10662.91, 2932.31, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 28.31, 1, 0, 43.64, 32.85
10/20/2016, 6:31:37.390, 15:58:41, 4.918, 4.925, 59.46, 4.49, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.22, False, NaN, 10662.98, 2822.71, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 27.98, 1, 0, 43.77, 32.96
10/20/2016, 6:32:07.049, 15:59:11, 4.942, 4.976, 59.46, 4.48, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.48, False, NaN, 10662.94, 2832.76, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 27.98, 1, 0, 43.90, 33.07
10/20/2016, 6:32:36.707, 15:59:40, 4.913, 4.935, 59.73, 4.38, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.65, False, NaN, 10659.44, 2904.12, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 27.98, 1, 0, 43.90, 33.18
10/20/2016, 6:33:06.366, 16:00:10, 4.892, 4.955, 59.46, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.07, False, NaN, 10662.94, 2795.68, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 28.31, 1, 0, 44.03, 33.18
10/20/2016, 6:33:36.009, 16:00:40, 4.942, 4.971, 59.47, 4.35, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.28, False, NaN, 10662.86, 2927.46, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 28.65, 1, 0, 44.03, 33.29
10/20/2016, 6:34:05.667, 16:01:09, 4.961, 4.934, 59.46, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.44, False, NaN, 10662.90, 2677.47, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 27.65, 1, 0, 44.15, 33.29
10/20/2016, 6:34:35.326, 16:01:39, 4.894, 4.994, 59.47, 4.35, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.51, False, NaN, 10662.83, 2931.12, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.65, 1, 0, 44.15, 33.40
10/20/2016, 6:35:04.984, 16:02:09, 4.899, 4.932, 59.46, 4.65, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.91, False, NaN, 10662.92, 2710.30, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 26.65, 1, 0, 44.28, 33.40
10/20/2016, 6:35:34.644, 16:02:38, 4.965, 4.995, 59.47, 4.35, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.74, False, NaN, 10662.88, 2930.55, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 26.98, 1, 0, 44.41, 33.51
10/20/2016, 6:36:04.302, 16:03:08, 4.960, 4.923, 59.47, 4.61, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.49, False, NaN, 10662.82, 2735.95, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 28.31, 1, 0, 44.41, 33.62
10/20/2016, 6:36:33.945, 16:03:37, 4.931, 4.981, 59.46, 4.37, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.93, False, NaN, 10663.01, 2916.06, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 27.98, 1, 0, 44.54, 33.73
10/20/2016, 6:37:03.604, 16:04:07, 4.917, 4.938, 59.46, 4.44, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.88, False, NaN, 10662.92, 2857.93, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 27.65, 1, 0, 44.54, 33.73
10/20/2016, 6:37:33.263, 16:04:37, 4.938, 4.973, 59.73, 4.52, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.97, False, NaN, 10659.49, 2799.55, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 6:38:02.922, 16:05:06, 4.930, 4.950, 59.46, 4.36, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.05, False, NaN, 10662.90, 2925.51, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 27.98, 1, 0, 44.67, 33.84
10/20/2016, 6:38:32.580, 16:05:36, 4.897, 4.947, 59.45, 4.71, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.50, False, NaN, 10663.04, 2675.64, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 28.65, 1, 0, 44.80, 33.95
10/20/2016, 6:39:02.239, 16:06:06, 4.937, 4.984, 59.46, 4.34, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.63, False, NaN, 10662.92, 2935.22, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 6:39:31.897, 16:06:35, 4.959, 4.930, 59.18, 4.71, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.69, False, NaN, 10666.53, 2674.71, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 6:40:01.556, 16:07:05, 4.905, 4.988, 59.46, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.13, False, NaN, 10662.89, 2931.48, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 26.65, 1, 0, 44.93, 33.95
10/20/2016, 6:40:31.214, 16:07:35, 4.897, 4.929, 59.18, 4.61, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.84, False, NaN, 10666.50, 2739.17, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 28.31, 1, 0, 44.93, 33.95
10/20/2016, 6:41:00.872, 16:08:04, 4.963, 4.995, 59.46, 4.38, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.36, False, NaN, 10662.93, 2930.31, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 28.31, 1, 0, 44.93, 33.95
10/20/2016, 6:41:30.531, 16:08:34, 4.975, 4.936, 59.47, 4.57, 0.000, 2.138, 0.738, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.37, False, NaN, 10662.88, 2765.03, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 27.31, 1, 0, 44.93, 33.95
10/20/2016, 6:42:00.189, 16:09:04, 4.933, 4.963, 59.43, 4.40, 0.000, 2.142, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.32, False, NaN, 10663.36, 2890.22, 104.00, 106.00, 100.00, 50.55, 25.77, 0.77, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 6:42:29.849, 16:09:33, 4.909, 4.952, 59.71, 4.41, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.31, False, NaN, 10659.76, 2882.06, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 28.31, 1, 0, 45.06, 34.06
10/20/2016, 6:42:59.492, 16:10:03, 4.966, 4.965, 59.70, 4.60, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.30, False, NaN, 10659.82, 2747.77, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 26.65, 1, 0, 45.06, 34.06
10/20/2016, 6:43:29.151, 16:10:33, 4.950, 4.971, 59.44, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.66, False, NaN, 10663.23, 2931.98, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.31, 1, 0, 45.06, 34.06
10/20/2016, 6:43:58.809, 16:11:02, 4.915, 4.947, 59.16, 4.67, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.06, False, NaN, 10666.79, 2699.16, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.65, 1, 0, 45.06, 33.95
10/20/2016, 6:44:28.468, 16:11:32, 4.935, 4.998, 59.44, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.20, False, NaN, 10663.22, 2926.75, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.31, 1, 0, 45.06, 33.95
10/20/2016, 6:44:58.126, 16:12:02, 4.960, 4.932, 59.44, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.11, False, NaN, 10663.21, 2691.80, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.31, 1, 0, 45.06, 33.84
10/20/2016, 6:45:27.785, 16:12:31, 4.918, 4.999, 59.43, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3559.83, False, NaN, 10663.33, 2927.57, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.65, 1, 0, 44.93, 33.73
10/20/2016, 6:45:57.444, 16:13:01, 4.901, 4.931, 59.72, 4.56, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.24, False, NaN, 10659.68, 2775.52, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.31, 1, 0, 44.93, 33.62
10/20/2016, 6:46:27.102, 16:13:31, 4.962, 4.995, 59.44, 4.43, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.43, False, NaN, 10663.19, 2919.95, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 26.98, 1, 0, 44.80, 33.62
10/20/2016, 6:46:56.761, 16:14:00, 4.976, 4.942, 59.72, 4.50, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.25, False, NaN, 10659.67, 2814.53, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 26.65, 1, 0, 44.80, 33.62
10/20/2016, 6:47:26.419, 16:14:30, 4.963, 4.974, 59.43, 4.49, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.69, False, NaN, 10663.29, 2820.91, 104.00, 106.00, 100.00, 50.69, 25.98, 0.76, 28.31, 1, 0, 44.67, 33.51
10/20/2016, 6:47:56.078, 16:15:00, 4.913, 4.973, 59.72, 4.40, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.76, False, NaN, 10659.60, 2893.55, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.65, 1, 0, 44.67, 33.51
10/20/2016, 6:48:25.736, 16:15:29, 4.937, 4.971, 59.44, 4.66, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.46, False, NaN, 10663.17, 2705.82, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 25.98, 1, 0, 44.67, 33.40
10/20/2016, 6:48:55.394, 16:15:59, 4.966, 4.988, 59.45, 4.36, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.60, False, NaN, 10663.12, 2920.65, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.31, 1, 0, 44.67, 33.29
10/20/2016, 6:49:25.053, 16:16:29, 4.934, 4.951, 59.44, 4.72, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.38, False, NaN, 10663.17, 2665.85, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.65, 1, 0, 44.54, 33.29
10/20/2016, 6:49:54.696, 16:16:58, 4.940, 5.009, 59.45, 4.37, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3554.13, False, NaN, 10663.10, 2917.63, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.65, 1, 0, 44.54, 33.18
10/20/2016, 6:50:24.355, 16:17:28, 4.964, 4.939, 59.45, 4.67, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.20, False, NaN, 10663.10, 2701.63, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.31, 1, 0, 44.41, 33.18
10/20/2016, 6:50:54.013, 16:17:58, 4.932, 5.000, 59.45, 4.36, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3555.97, False, NaN, 10663.07, 2918.53, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.31, 1, 0, 44.41, 33.07
10/20/2016, 6:51:23.672, 16:18:27, 4.910, 4.937, 59.45, 4.42, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.97, False, NaN, 10663.04, 2875.10, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.65, 1, 0, 44.41, 33.07
10/20/2016, 6:51:53.330, 16:18:57, 4.960, 4.994, 59.45, 4.51, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.61, False, NaN, 10663.12, 2903.03, 104.00, 106.00, 100.00, 50.40, 25.77, 0.75, 26.31, 1, 0, 44.28, 32.96
