Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 6:52:22.989, 16:19:27, 4.975, 4.955, 59.46, 4.44, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.43, False, NaN, 10662.96, 2856.95, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 27.98, 1, 0, 44.28, 32.96
10/20/2016, 6:52:52.647, 16:19:56, 4.971, 4.967, 59.73, 4.55, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.32, False, NaN, 10659.50, 2782.53, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 27.98, 1, 0, 44.28, 32.96
10/20/2016, 6:53:22.306, 16:20:26, 4.907, 4.987, 59.46, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.59, False, NaN, 10662.91, 2919.76, 104.00, 106.00, 100.00, 50.26, 25.67, 0.75, 26.98, 1, 0, 44.15, 32.85
10/20/2016, 6:53:51.964, 16:20:55, 4.924, 4.958, 59.19, 4.72, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.24, False, NaN, 10666.45, 2665.12, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 28.65, 1, 0, 44.15, 32.85
10/20/2016, 6:54:21.623, 16:21:25, 4.972, 5.005, 59.46, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.82, False, NaN, 10662.90, 2921.45, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 26.98, 1, 0, 44.15, 32.74
10/20/2016, 6:54:51.281, 16:21:55, 4.942, 4.940, 59.46, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.15, False, NaN, 10662.97, 2666.68, 104.00, 106.00, 100.00, 50.11, 25.46, 0.76, 26.98, 1, 0, 44.15, 32.74
10/20/2016, 6:55:20.940, 16:22:24, 4.928, 5.005, 59.47, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.87, False, NaN, 10662.87, 2925.22, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 27.65, 1, 0, 44.03, 32.63
10/20/2016, 6:55:50.598, 16:22:54, 4.944, 4.928, 59.20, 4.62, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.77, False, NaN, 10666.30, 2734.02, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 28.31, 1, 0, 43.90, 32.63
10/20/2016, 6:56:20.241, 16:23:24, 4.902, 4.984, 59.47, 4.37, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.04, False, NaN, 10662.81, 2911.83, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 27.98, 1, 0, 43.90, 32.52
10/20/2016, 6:56:49.900, 16:23:53, 4.902, 4.927, 59.47, 4.44, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.16, False, NaN, 10662.82, 2860.17, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 26.31, 1, 0, 43.90, 32.52
10/20/2016, 6:57:19.559, 16:24:23, 4.942, 4.976, 59.75, 4.53, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.16, False, NaN, 10659.24, 2885.97, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.65, 1, 0, 43.90, 32.52
10/20/2016, 6:57:49.217, 16:24:53, 4.962, 4.953, 59.47, 4.42, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.61, False, NaN, 10662.75, 2876.02, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.31, 1, 0, 43.77, 32.52
10/20/2016, 6:58:18.876, 16:25:22, 4.967, 4.952, 59.75, 4.58, 0.000, 2.138, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.26, False, NaN, 10659.21, 2761.29, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 26.98, 1, 0, 43.77, 32.41
10/20/2016, 6:58:48.534, 16:25:52, 4.896, 4.988, 59.48, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.03, False, NaN, 10662.72, 2932.07, 104.00, 106.00, 100.00, 49.83, 25.15, 0.75, 26.98, 1, 0, 43.77, 32.41
10/20/2016, 6:59:18.192, 16:26:22, 4.912, 4.946, 59.20, 4.71, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.80, False, NaN, 10666.24, 2671.94, 104.00, 106.00, 100.00, 49.83, 25.05, 0.75, 28.31, 1, 0, 43.64, 32.30
10/20/2016, 6:59:47.835, 16:26:51, 4.967, 4.993, 59.49, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.58, False, NaN, 10662.62, 2933.44, 104.00, 106.00, 100.00, 49.83, 25.05, 0.75, 27.31, 1, 0, 43.64, 32.30
10/20/2016, 7:00:17.494, 16:27:21, 4.949, 4.927, 59.21, 4.68, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.35, False, NaN, 10666.13, 2692.56, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 27.31, 1, 0, 43.64, 32.30
10/20/2016, 7:00:47.153, 16:27:51, 4.912, 4.994, 59.48, 4.35, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.62, False, NaN, 10662.64, 2933.13, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 27.31, 1, 0, 43.51, 32.30
10/20/2016, 7:01:16.812, 16:28:20, 4.933, 4.930, 59.21, 4.55, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.93, False, NaN, 10666.12, 2780.69, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 27.31, 1, 0, 43.51, 32.20
10/20/2016, 7:01:46.470, 16:28:50, 4.951, 4.974, 59.49, 4.44, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.01, False, NaN, 10662.59, 2860.42, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 26.65, 1, 0, 43.51, 32.20
10/20/2016, 7:02:16.128, 16:29:20, 4.917, 4.940, 59.77, 4.40, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.28, False, NaN, 10659.02, 2887.91, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.65, 1, 0, 43.51, 32.20
10/20/2016, 7:02:45.787, 16:29:49, 4.931, 4.965, 59.51, 4.63, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.91, False, NaN, 10662.36, 2805.29, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.31, 1, 0, 43.39, 32.20
10/20/2016, 7:03:15.430, 16:30:19, 4.953, 4.976, 59.50, 4.37, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.86, False, NaN, 10662.47, 2914.93, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 27.31, 1, 0, 43.39, 32.09
10/20/2016, 7:03:45.088, 16:30:49, 4.920, 4.942, 59.44, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.89, False, NaN, 10662.55, 2678.41, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 27.31, 1, 0, 43.39, 32.09
10/20/2016, 7:04:14.747, 16:31:18, 4.898, 4.998, 59.50, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.43, False, NaN, 10662.42, 2927.42, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 27.31, 1, 0, 43.26, 32.09
10/20/2016, 7:04:44.405, 16:31:48, 4.905, 4.938, 59.50, 4.67, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.11, False, NaN, 10662.43, 2699.52, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 26.98, 1, 0, 43.26, 31.98
10/20/2016, 7:05:14.064, 16:32:18, 4.971, 5.000, 59.50, 4.35, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.00, False, NaN, 10662.48, 2926.91, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.98, 1, 0, 43.26, 31.98
10/20/2016, 7:05:43.723, 16:32:47, 4.960, 4.926, 59.23, 4.53, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.35, False, NaN, 10665.96, 2794.20, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 7:06:13.381, 16:33:17, 4.906, 4.989, 59.50, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.99, False, NaN, 10662.41, 2921.07, 104.00, 106.00, 100.00, 49.54, 24.44, 0.74, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 7:06:43.024, 16:33:47, 4.927, 4.940, 59.50, 4.47, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.21, False, NaN, 10662.40, 2835.22, 104.00, 106.00, 100.00, 49.40, 24.44, 0.75, 26.98, 1, 0, 43.13, 31.98
10/20/2016, 7:07:12.683, 16:34:16, 4.959, 4.952, 59.50, 4.50, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.72, False, NaN, 10662.47, 2817.94, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 7:07:42.341, 16:34:46, 4.928, 4.949, 59.51, 4.38, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.28, False, NaN, 10662.35, 2905.72, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.65, 1, 0, 43.13, 31.98
10/20/2016, 7:08:12.000, 16:35:16, 4.926, 4.960, 59.50, 4.69, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.15, False, NaN, 10662.45, 2784.97, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.65, 1, 0, 43.13, 31.98
10/20/2016, 7:08:41.658, 16:35:45, 4.950, 4.984, 59.51, 4.36, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.48, False, NaN, 10662.33, 2925.69, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.98, 1, 0, 43.13, 31.87
10/20/2016, 7:09:11.317, 16:36:15, 4.930, 4.940, 59.51, 4.72, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.29, False, NaN, 10665.87, 2666.25, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.98, 1, 0, 43.01, 31.87
10/20/2016, 7:09:40.975, 16:36:44, 4.902, 4.999, 59.51, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.93, False, NaN, 10662.32, 2927.93, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 26.65, 1, 0, 43.13, 31.87
10/20/2016, 7:10:10.619, 16:37:14, 4.947, 4.926, 59.51, 4.64, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.69, False, NaN, 10662.33, 2720.86, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 28.31, 1, 0, 43.13, 31.87
10/20/2016, 7:10:40.277, 16:37:44, 4.968, 4.999, 59.51, 4.36, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.14, False, NaN, 10662.29, 2921.34, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.98, 1, 0, 43.13, 31.87
10/20/2016, 7:11:09.936, 16:38:13, 4.968, 4.930, 59.51, 4.61, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.24, False, NaN, 10662.37, 2737.65, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 7:11:39.594, 16:38:43, 4.902, 4.984, 59.51, 4.38, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.22, False, NaN, 10662.27, 2909.52, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 7:12:09.253, 16:39:13, 4.920, 4.948, 59.78, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.43, False, NaN, 10658.90, 2865.53, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 7:12:38.912, 16:39:42, 4.965, 4.960, 59.79, 4.54, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.87, False, NaN, 10658.76, 2789.11, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 7:13:08.570, 16:40:12, 4.938, 4.957, 59.52, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.58, False, NaN, 10662.17, 2924.42, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 7:13:38.228, 16:40:42, 4.921, 4.954, 59.24, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.53, False, NaN, 10665.84, 2754.56, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 7:14:07.887, 16:41:11, 4.944, 4.991, 59.52, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.55, False, NaN, 10662.18, 2929.71, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 7:14:37.546, 16:41:41, 4.940, 4.936, 59.52, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.88, False, NaN, 10665.80, 2670.14, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 7:15:07.204, 16:42:11, 4.908, 5.002, 59.52, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.97, False, NaN, 10662.19, 2926.82, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.31, 1, 0, 42.88, 31.87
10/20/2016, 7:15:36.863, 16:42:40, 4.901, 4.932, 59.24, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.73, False, NaN, 10665.77, 2732.76, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.98, 1, 0, 42.88, 31.87
10/20/2016, 7:16:06.522, 16:43:10, 4.968, 5.000, 59.52, 4.38, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.51, False, NaN, 10662.24, 2907.47, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 7:16:36.165, 16:43:40, 4.974, 4.935, 59.52, 4.57, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.16, False, NaN, 10662.17, 2768.44, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 7:17:05.823, 16:44:09, 4.908, 4.986, 59.78, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.38, False, NaN, 10658.86, 2873.37, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 25.98, 1, 0, 42.88, 31.76
10/20/2016, 7:17:35.482, 16:44:39, 4.923, 4.968, 59.79, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.02, False, NaN, 10658.70, 2873.84, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 7:18:05.140, 16:45:09, 4.977, 4.961, 59.78, 4.60, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.77, False, NaN, 10658.83, 2744.69, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 7:18:34.798, 16:45:38, 4.955, 4.975, 59.52, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.09, False, NaN, 10662.22, 2922.98, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 7:19:04.457, 16:46:08, 4.919, 4.952, 59.24, 4.72, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.49, False, NaN, 10665.80, 2698.97, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 7:19:34.116, 16:46:38, 4.940, 5.001, 59.52, 4.36, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.86, False, NaN, 10662.22, 2924.75, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 25.98, 1, 0, 42.76, 31.76
10/20/2016, 7:20:03.759, 16:47:07, 4.955, 4.934, 59.25, 4.69, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.18, False, NaN, 10662.25, 2688.53, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 7:20:33.417, 16:47:37, 4.918, 4.997, 59.52, 4.35, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.50, False, NaN, 10662.20, 2927.43, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 7:21:03.076, 16:48:07, 4.902, 4.931, 59.24, 4.55, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.40, False, NaN, 10665.72, 2781.31, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 7:21:32.735, 16:48:36, 4.962, 4.980, 59.51, 4.44, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.84, False, NaN, 10662.25, 2857.72, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 7:22:02.393, 16:49:06, 4.977, 4.948, 59.79, 4.47, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.02, False, NaN, 10658.71, 2835.14, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 7:22:32.052, 16:49:36, 4.905, 4.973, 59.53, 4.51, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.53, False, NaN, 10662.04, 2807.77, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 27.98, 1, 0, 42.76, 31.65
10/20/2016, 7:23:01.694, 16:50:05, 4.912, 4.980, 59.52, 4.38, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.62, False, NaN, 10662.24, 2903.49, 104.00, 106.00, 100.00, 48.98, 23.83, 0.75, 27.65, 1, 0, 42.76, 31.65
10/20/2016, 7:23:31.353, 16:50:35, 4.925, 4.949, 59.51, 4.70, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.63, False, NaN, 10662.25, 2679.75, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 7:24:01.012, 16:51:05, 4.966, 4.989, 59.51, 4.36, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.01, False, NaN, 10662.25, 2923.13, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 25.98, 1, 0, 42.76, 31.65
10/20/2016, 7:24:30.670, 16:51:34, 4.911, 4.943, 59.52, 4.67, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.99, False, NaN, 10662.21, 2697.13, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 25.98, 1, 0, 42.76, 31.65
10/20/2016, 7:25:00.329, 16:52:04, 4.930, 5.004, 59.52, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3558.94, False, NaN, 10662.19, 2923.94, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.31, 1, 0, 42.76, 31.65
10/20/2016, 7:25:29.987, 16:52:34, 4.968, 4.932, 59.51, 4.64, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.67, False, NaN, 10662.19, 2718.84, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 7:25:59.645, 16:53:03, 4.938, 4.992, 59.52, 4.37, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.42, False, NaN, 10662.21, 2913.51, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 7:26:29.289, 16:53:33, 4.928, 4.949, 59.52, 4.45, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.22, False, NaN, 10662.21, 2850.19, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.31, 1, 0, 42.76, 31.65
10/20/2016, 7:26:58.947, 16:54:02, 4.950, 4.984, 59.79, 4.53, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.95, False, NaN, 10658.78, 2794.66, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.65, 1, 0, 42.76, 31.65
10/20/2016, 7:27:28.606, 16:54:32, 4.967, 4.956, 59.52, 4.42, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.59, False, NaN, 10662.22, 2872.50, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.76
10/20/2016, 7:27:58.265, 16:55:02, 4.906, 4.957, 59.51, 4.57, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.03, False, NaN, 10662.29, 2763.51, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.76, 31.87
10/20/2016, 7:28:27.924, 16:55:31, 4.899, 4.987, 59.51, 4.35, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.53, False, NaN, 10662.25, 2929.12, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.98
10/20/2016, 7:28:57.582, 16:56:01, 4.963, 4.934, 59.24, 4.72, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.63, False, NaN, 10665.82, 2669.54, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 27.65, 1, 0, 43.01, 32.09
10/20/2016, 7:29:27.241, 16:56:31, 4.964, 4.989, 59.52, 4.35, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.15, False, NaN, 10662.19, 2933.41, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 27.65, 1, 0, 43.13, 32.30
10/20/2016, 7:29:56.884, 16:57:00, 4.893, 4.925, 59.23, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.07, False, NaN, 10665.89, 2733.70, 104.00, 106.00, 100.00, 49.26, 23.93, 0.76, 27.98, 1, 0, 43.26, 32.52
10/20/2016, 7:30:26.543, 16:57:30, 4.912, 4.992, 59.51, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.13, False, NaN, 10662.32, 2933.19, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 26.98, 1, 0, 43.39, 32.63
10/20/2016, 7:30:56.202, 16:58:00, 4.965, 4.926, 59.51, 4.56, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.43, False, NaN, 10662.25, 2770.79, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 26.65, 1, 0, 43.51, 32.63
10/20/2016, 7:31:25.860, 16:58:29, 4.942, 4.970, 59.52, 4.42, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.58, False, NaN, 10662.24, 2877.24, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 26.65, 1, 0, 43.64, 32.74
10/20/2016, 7:31:55.519, 16:58:59, 4.908, 4.952, 59.79, 4.41, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.70, False, NaN, 10658.75, 2883.06, 104.00, 106.00, 100.00, 49.40, 24.34, 0.77, 27.65, 1, 0, 43.64, 32.85
10/20/2016, 7:32:25.177, 16:59:29, 4.930, 4.965, 59.78, 4.57, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.01, False, NaN, 10658.82, 2765.73, 104.00, 106.00, 100.00, 49.40, 24.34, 0.78, 27.31, 1, 0, 43.77, 32.96
10/20/2016, 7:32:54.820, 16:59:58, 4.943, 4.963, 59.52, 4.35, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.78, False, NaN, 10662.24, 2932.96, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 26.65, 1, 0, 43.90, 33.07
10/20/2016, 7:33:24.479, 17:00:28, 4.904, 4.942, 59.24, 4.63, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3613.47, False, NaN, 10665.77, 2722.70, 104.00, 106.00, 100.00, 49.54, 24.54, 0.77, 26.31, 1, 0, 43.90, 33.18
10/20/2016, 7:33:54.137, 17:00:58, 4.891, 4.987, 59.52, 4.35, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.48, False, NaN, 10662.21, 2933.63, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 25.98, 1, 0, 44.03, 33.29
10/20/2016, 7:34:23.795, 17:01:27, 4.955, 4.920, 59.24, 4.70, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.72, False, NaN, 10665.82, 2682.48, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 27.65, 1, 0, 44.03, 33.29
10/20/2016, 7:34:53.454, 17:01:57, 4.966, 4.993, 59.51, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.62, False, NaN, 10662.35, 2934.15, 104.00, 106.00, 100.00, 49.69, 24.75, 0.78, 26.98, 1, 0, 44.15, 33.29
10/20/2016, 7:35:23.112, 17:02:27, 4.890, 4.921, 59.23, 4.59, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.13, False, NaN, 10665.97, 2755.94, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 26.98, 1, 0, 44.15, 33.40
10/20/2016, 7:35:52.771, 17:02:56, 4.905, 4.987, 59.51, 4.34, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.32, False, NaN, 10662.28, 2934.23, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 26.98, 1, 0, 44.28, 33.51
10/20/2016, 7:36:22.414, 17:03:26, 4.963, 4.925, 59.79, 4.53, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.21, False, NaN, 10665.88, 2792.63, 104.00, 106.00, 100.00, 49.97, 24.95, 0.77, 27.98, 1, 0, 44.28, 33.62
10/20/2016, 7:36:52.073, 17:03:56, 4.944, 4.968, 59.51, 4.43, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.40, False, NaN, 10662.34, 2865.17, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 28.31, 1, 0, 44.41, 33.62
10/20/2016, 7:37:21.732, 17:04:25, 4.903, 4.955, 59.78, 4.40, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.47, False, NaN, 10658.82, 2890.86, 104.00, 106.00, 100.00, 49.97, 25.05, 0.78, 27.98, 1, 0, 44.54, 33.62
10/20/2016, 7:37:51.390, 17:04:55, 4.924, 4.958, 59.51, 4.61, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.75, False, NaN, 10662.35, 2740.04, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 27.31, 1, 0, 44.54, 33.73
10/20/2016, 7:38:21.049, 17:05:25, 4.947, 4.965, 59.51, 4.37, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.66, False, NaN, 10662.37, 2913.42, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 27.98, 1, 0, 44.67, 33.84
10/20/2016, 7:38:50.708, 17:05:54, 4.909, 4.937, 59.23, 4.67, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.31, False, NaN, 10665.95, 2696.21, 104.00, 106.00, 100.00, 50.11, 25.36, 0.78, 27.65, 1, 0, 44.67, 33.84
10/20/2016, 7:39:20.366, 17:06:24, 4.889, 4.990, 59.50, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.39, False, NaN, 10662.39, 2933.73, 104.00, 106.00, 100.00, 50.26, 25.46, 0.77, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 7:39:50.009, 17:06:54, 4.948, 4.920, 59.51, 4.67, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.19, False, NaN, 10662.38, 2701.01, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 7:40:19.667, 17:07:23, 4.962, 4.991, 59.50, 4.34, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.87, False, NaN, 10662.38, 2935.23, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 27.98, 1, 0, 44.80, 33.95
10/20/2016, 7:40:49.325, 17:07:53, 4.892, 4.921, 59.23, 4.52, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.44, False, NaN, 10665.90, 2801.15, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 27.31, 1, 0, 44.80, 33.95
10/20/2016, 7:41:18.984, 17:08:23, 4.901, 4.984, 59.51, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.64, False, NaN, 10662.37, 2925.90, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 27.31, 1, 0, 44.93, 34.06
10/20/2016, 7:41:48.643, 17:08:52, 4.966, 4.935, 59.78, 4.47, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.74, False, NaN, 10662.37, 2837.22, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 26.98, 1, 0, 44.93, 34.06
10/20/2016, 7:42:18.301, 17:09:22, 4.959, 4.967, 59.51, 4.50, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.54, False, NaN, 10662.33, 2814.93, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 28.65, 1, 0, 44.93, 34.06
10/20/2016, 7:42:47.960, 17:09:51, 4.904, 4.970, 59.51, 4.38, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.39, False, NaN, 10662.36, 2905.47, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 28.65, 1, 0, 45.06, 34.06
10/20/2016, 7:43:17.603, 17:10:21, 4.924, 4.958, 59.51, 4.67, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.00, False, NaN, 10662.37, 2696.68, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 26.65, 1, 0, 45.06, 34.06
10/20/2016, 7:43:47.261, 17:10:51, 4.949, 4.982, 59.51, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.11, False, NaN, 10662.34, 2924.37, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 27.98, 1, 0, 45.06, 34.06
10/20/2016, 7:44:16.920, 17:11:20, 4.928, 4.941, 59.51, 4.72, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.23, False, NaN, 10662.35, 2667.78, 104.00, 106.00, 100.00, 50.55, 25.98, 0.78, 27.65, 1, 0, 45.06, 33.95
10/20/2016, 7:44:46.578, 17:11:50, 4.904, 5.003, 59.51, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3559.82, False, NaN, 10662.29, 2926.60, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.84
10/20/2016, 7:45:16.237, 17:12:20, 4.953, 4.931, 59.51, 4.65, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.36, False, NaN, 10662.33, 2714.30, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 28.65, 1, 0, 44.93, 33.84
10/20/2016, 7:45:45.896, 17:12:49, 4.974, 5.005, 59.51, 4.46, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.92, False, NaN, 10662.29, 2846.72, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.93, 33.73
10/20/2016, 7:46:15.539, 17:13:19, 4.910, 4.937, 59.51, 4.48, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.87, False, NaN, 10662.27, 2827.64, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 26.98, 1, 0, 44.93, 33.62
10/20/2016, 7:46:45.198, 17:13:49, 4.909, 4.991, 59.51, 4.39, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.56, False, NaN, 10662.32, 2901.29, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.80, 33.62
10/20/2016, 7:47:14.856, 17:14:18, 4.975, 4.956, 59.51, 4.44, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.53, False, NaN, 10658.93, 2859.83, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.80, 33.62
10/20/2016, 7:47:44.514, 17:14:48, 4.973, 4.965, 59.78, 4.56, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.28, False, NaN, 10658.85, 2775.40, 104.00, 106.00, 100.00, 50.55, 25.98, 0.77, 27.98, 1, 0, 44.80, 33.51
10/20/2016, 7:48:14.173, 17:15:18, 4.909, 4.993, 59.52, 4.36, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.58, False, NaN, 10662.19, 2921.05, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 28.65, 1, 0, 44.67, 33.51
10/20/2016, 7:48:43.832, 17:15:47, 4.928, 4.947, 59.24, 4.73, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.34, False, NaN, 10665.77, 2660.47, 104.00, 106.00, 100.00, 50.55, 25.98, 0.76, 27.65, 1, 0, 44.67, 33.40
10/20/2016, 7:49:13.490, 17:16:17, 4.978, 5.002, 59.52, 4.36, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.40, False, NaN, 10662.19, 2923.19, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 26.98, 1, 0, 44.67, 33.40
10/20/2016, 7:49:43.133, 17:16:47, 4.951, 4.938, 59.52, 4.71, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.02, False, NaN, 10662.23, 2675.40, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 28.65, 1, 0, 44.54, 33.29
10/20/2016, 7:50:12.792, 17:17:16, 4.913, 5.002, 59.53, 4.35, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.43, False, NaN, 10662.11, 2928.54, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 27.98, 1, 0, 44.54, 33.29
10/20/2016, 7:50:42.450, 17:17:46, 4.974, 4.935, 59.24, 4.60, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.17, False, NaN, 10665.72, 2745.39, 104.00, 106.00, 100.00, 50.40, 25.87, 0.76, 28.31, 1, 0, 44.54, 33.18
10/20/2016, 7:51:12.109, 17:18:16, 4.968, 5.000, 59.53, 4.40, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.11, False, NaN, 10662.04, 2891.02, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.98, 1, 0, 44.41, 33.18
10/20/2016, 7:51:41.768, 17:18:45, 4.915, 4.939, 59.80, 4.43, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.67, False, NaN, 10658.56, 2865.66, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.98, 1, 0, 44.41, 33.07
10/20/2016, 7:52:11.427, 17:19:15, 4.905, 4.982, 59.80, 4.45, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.17, False, NaN, 10658.61, 2850.21, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.98, 1, 0, 44.41, 32.96
10/20/2016, 7:52:41.069, 17:19:45, 4.970, 4.971, 59.53, 4.41, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.31, False, NaN, 10662.08, 2879.00, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 28.31, 1, 0, 44.28, 32.96
10/20/2016, 7:53:10.728, 17:20:14, 4.978, 4.958, 59.54, 4.63, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.08, False, NaN, 10661.96, 2728.30, 104.00, 106.00, 100.00, 50.26, 25.67, 0.76, 28.65, 1, 0, 44.28, 32.85
10/20/2016, 7:53:40.386, 17:20:44, 4.902, 4.996, 59.53, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.23, False, NaN, 10662.02, 2925.70, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 29.65, 1, 0, 44.28, 32.85
10/20/2016, 7:54:10.044, 17:21:14, 4.921, 4.954, 59.25, 4.72, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3602.24, False, NaN, 10665.60, 2668.13, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 27.98, 1, 0, 44.15, 32.85
10/20/2016, 7:54:39.703, 17:21:43, 4.977, 5.003, 59.54, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.00, False, NaN, 10661.98, 2923.79, 104.00, 106.00, 100.00, 50.26, 25.56, 0.75, 26.98, 1, 0, 44.15, 32.74
10/20/2016, 7:55:09.353, 17:22:13, 4.956, 4.933, 59.26, 4.68, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.84, False, NaN, 10665.54, 2690.50, 104.00, 106.00, 100.00, 50.11, 25.56, 0.76, 27.98, 1, 0, 44.15, 32.74
10/20/2016, 7:55:39.012, 17:22:43, 4.921, 4.999, 59.54, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.35, False, NaN, 10661.97, 2926.12, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 27.98, 1, 0, 44.03, 32.74
10/20/2016, 7:56:08.671, 17:23:12, 4.937, 4.935, 59.26, 4.54, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.92, False, NaN, 10665.49, 2784.63, 104.00, 106.00, 100.00, 50.11, 25.46, 0.75, 27.98, 1, 0, 44.03, 32.63
10/20/2016, 7:56:38.329, 17:23:42, 4.961, 4.994, 59.53, 4.45, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.27, False, NaN, 10662.01, 2855.18, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 28.98, 1, 0, 43.90, 32.63
10/20/2016, 7:57:07.988, 17:24:12, 4.922, 4.944, 59.81, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.36, False, NaN, 10658.48, 2885.60, 104.00, 106.00, 100.00, 49.97, 25.36, 0.75, 27.98, 1, 0, 43.90, 32.52
10/20/2016, 7:57:37.647, 17:24:41, 4.901, 4.969, 59.54, 4.51, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.11, False, NaN, 10661.96, 2807.08, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 27.31, 1, 0, 43.90, 32.52
10/20/2016, 7:58:07.290, 17:25:11, 4.960, 4.980, 59.55, 4.38, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.92, False, NaN, 10661.85, 2906.63, 104.00, 106.00, 100.00, 49.97, 25.26, 0.75, 26.98, 1, 0, 43.90, 32.52
10/20/2016, 7:58:36.949, 17:25:40, 4.974, 4.948, 59.54, 4.70, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3607.71, False, NaN, 10661.95, 2681.88, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 27.98, 1, 0, 43.77, 32.52
10/20/2016, 7:59:06.608, 17:26:10, 4.903, 5.002, 59.55, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.64, False, NaN, 10661.86, 2923.76, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 27.65, 1, 0, 43.77, 32.41
10/20/2016, 7:59:36.266, 17:26:40, 4.911, 4.943, 59.53, 4.68, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.90, False, NaN, 10662.00, 2695.83, 104.00, 106.00, 100.00, 49.83, 25.15, 0.75, 27.65, 1, 0, 43.77, 32.41
10/20/2016, 8:00:05.924, 17:27:09, 4.976, 5.005, 59.54, 4.36, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.61, False, NaN, 10661.87, 2923.57, 104.00, 106.00, 100.00, 49.83, 25.05, 0.75, 29.65, 1, 0, 43.64, 32.41
10/20/2016, 8:00:35.583, 17:27:39, 4.970, 4.935, 59.27, 4.65, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.32, False, NaN, 10665.33, 2713.93, 104.00, 106.00, 100.00, 49.83, 25.05, 0.75, 27.65, 1, 0, 43.64, 32.30
