Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 8:01:05.226, 17:28:09, 4.915, 4.997, 59.55, 4.37, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.81, False, NaN, 10661.79, 2913.78, 104.00, 106.00, 100.00, 49.69, 24.95, 0.76, 26.98, 1, 0, 43.64, 32.30
10/20/2016, 8:01:34.884, 17:28:38, 4.935, 4.976, 59.55, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.05, False, NaN, 10661.75, 2838.18, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 27.65, 1, 0, 43.51, 32.30
10/20/2016, 8:02:04.543, 17:29:08, 4.955, 4.989, 59.83, 4.53, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.67, False, NaN, 10658.24, 2792.08, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 27.98, 1, 0, 43.51, 32.20
10/20/2016, 8:02:34.201, 17:29:38, 4.943, 4.963, 59.56, 4.37, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.71, False, NaN, 10661.66, 2912.18, 104.00, 106.00, 100.00, 49.69, 24.85, 0.75, 27.98, 1, 0, 43.51, 32.20
10/20/2016, 8:03:03.860, 17:30:07, 4.915, 4.964, 59.28, 4.59, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.93, False, NaN, 10665.23, 2750.60, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 27.31, 1, 0, 43.39, 32.20
10/20/2016, 8:03:33.518, 17:30:37, 4.955, 4.999, 59.56, 4.36, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.00, False, NaN, 10661.64, 2921.67, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 28.31, 1, 0, 43.39, 32.20
10/20/2016, 8:04:03.177, 17:31:07, 4.973, 4.944, 59.29, 4.73, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.40, False, NaN, 10665.15, 2663.32, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 27.98, 1, 0, 43.26, 32.20
10/20/2016, 8:04:32.820, 17:31:36, 4.912, 5.007, 59.57, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3556.17, False, NaN, 10661.60, 2923.78, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 27.98, 1, 0, 43.26, 32.09
10/20/2016, 8:05:02.479, 17:32:06, 4.906, 4.937, 59.37, 4.63, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.17, False, NaN, 10664.12, 2723.11, 104.00, 106.00, 100.00, 49.54, 24.64, 0.75, 26.65, 1, 0, 43.26, 32.09
10/20/2016, 8:05:32.140, 17:32:36, 4.973, 5.005, 59.56, 4.38, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.91, False, NaN, 10661.62, 2925.54, 104.00, 106.00, 100.00, 49.54, 24.54, 0.75, 27.65, 1, 0, 43.26, 31.98
10/20/2016, 8:06:01.799, 17:33:05, 4.975, 4.936, 59.57, 4.60, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.48, False, NaN, 10661.59, 2748.36, 104.00, 106.00, 100.00, 49.54, 24.54, 0.74, 27.65, 1, 0, 43.13, 31.98
10/20/2016, 8:06:31.457, 17:33:35, 4.909, 4.989, 59.84, 4.40, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.12, False, NaN, 10661.56, 2888.46, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.65, 1, 0, 43.26, 31.98
10/20/2016, 8:07:01.115, 17:34:05, 4.925, 4.963, 59.84, 4.43, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.86, False, NaN, 10658.05, 2867.14, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.31, 1, 0, 43.26, 31.98
10/20/2016, 8:07:30.758, 17:34:34, 4.944, 4.978, 59.56, 4.57, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.58, False, NaN, 10661.67, 2764.46, 104.00, 106.00, 100.00, 49.40, 24.44, 0.75, 28.31, 1, 0, 43.13, 31.98
10/20/2016, 8:08:00.417, 17:35:04, 4.952, 4.971, 59.58, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.41, False, NaN, 10661.41, 2924.15, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 28.31, 1, 0, 43.13, 31.98
10/20/2016, 8:08:30.076, 17:35:34, 4.917, 4.959, 59.30, 4.63, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.54, False, NaN, 10665.05, 2726.52, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 28.31, 1, 0, 43.13, 31.98
10/20/2016, 8:08:59.735, 17:36:03, 4.946, 5.002, 59.58, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3560.18, False, NaN, 10661.47, 2923.36, 104.00, 106.00, 100.00, 49.40, 24.34, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 8:09:29.394, 17:36:33, 4.967, 4.938, 59.56, 4.70, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.76, False, NaN, 10661.65, 2679.83, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.98, 1, 0, 43.13, 31.98
10/20/2016, 8:09:59.052, 17:37:03, 4.921, 5.005, 59.57, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.86, False, NaN, 10661.50, 2924.88, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 28.65, 1, 0, 43.13, 31.98
10/20/2016, 8:10:28.695, 17:37:32, 4.907, 4.936, 59.30, 4.57, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.04, False, NaN, 10665.05, 2763.35, 104.00, 106.00, 100.00, 49.40, 24.24, 0.75, 27.31, 1, 0, 43.13, 31.87
10/20/2016, 8:10:58.353, 17:38:02, 4.968, 5.001, 59.57, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.48, False, NaN, 10661.49, 2868.26, 104.00, 106.00, 100.00, 49.26, 24.14, 0.76, 26.98, 1, 0, 43.13, 31.87
10/20/2016, 8:11:28.012, 17:38:32, 4.979, 4.945, 59.85, 4.51, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.84, False, NaN, 10657.92, 2811.10, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 8:11:57.670, 17:39:01, 4.905, 4.978, 59.85, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.24, False, NaN, 10661.48, 2830.13, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 27.98, 1, 0, 43.01, 31.76
10/20/2016, 8:12:27.329, 17:39:31, 4.916, 4.973, 59.85, 4.40, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.19, False, NaN, 10657.92, 2887.32, 104.00, 106.00, 100.00, 49.26, 24.14, 0.75, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 8:12:56.987, 17:40:01, 4.941, 4.975, 59.58, 4.73, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.91, False, NaN, 10661.45, 2662.24, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.65, 1, 0, 43.01, 31.87
10/20/2016, 8:13:26.646, 17:40:30, 4.965, 4.986, 59.58, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.59, False, NaN, 10661.37, 2922.49, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 27.31, 1, 0, 43.01, 31.76
10/20/2016, 8:13:56.289, 17:41:00, 4.929, 4.952, 59.30, 4.71, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.01, False, NaN, 10664.98, 2675.80, 104.00, 106.00, 100.00, 49.12, 24.03, 0.76, 27.31, 1, 0, 43.01, 31.76
10/20/2016, 8:14:25.947, 17:41:29, 4.938, 5.005, 59.58, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.82, False, NaN, 10661.42, 2922.36, 104.00, 106.00, 100.00, 49.26, 24.03, 0.75, 28.98, 1, 0, 43.01, 31.76
10/20/2016, 8:14:55.605, 17:41:59, 4.961, 4.935, 59.58, 4.67, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.66, False, NaN, 10661.43, 2700.51, 104.00, 106.00, 100.00, 49.12, 24.03, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 8:15:25.264, 17:42:29, 4.929, 4.999, 59.58, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.58, False, NaN, 10661.43, 2921.69, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 8:15:54.923, 17:42:58, 4.908, 4.945, 59.59, 4.49, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.26, False, NaN, 10661.34, 2819.80, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 8:16:24.582, 17:43:28, 4.959, 4.993, 59.58, 4.50, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.35, False, NaN, 10661.42, 2814.95, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 8:16:54.241, 17:43:58, 4.976, 4.952, 59.61, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.23, False, NaN, 10660.98, 2852.32, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 8:17:23.884, 17:44:27, 4.907, 4.969, 59.58, 4.54, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.72, False, NaN, 10657.93, 2786.56, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 8:17:53.542, 17:44:57, 4.959, 4.988, 59.58, 4.37, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.44, False, NaN, 10661.42, 2915.41, 104.00, 106.00, 100.00, 49.12, 23.93, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 8:18:23.201, 17:45:27, 4.977, 4.949, 59.59, 4.72, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.72, False, NaN, 10661.34, 2668.40, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 8:18:52.859, 17:45:56, 4.969, 4.992, 59.58, 4.36, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.34, False, NaN, 10661.42, 2923.13, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.76, 31.65
10/20/2016, 8:19:22.517, 17:46:26, 4.940, 4.939, 59.58, 4.72, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.56, False, NaN, 10661.40, 2666.48, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.65
10/20/2016, 8:19:52.176, 17:46:56, 4.924, 5.001, 59.58, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.14, False, NaN, 10661.42, 2928.30, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 8:20:21.819, 17:47:25, 4.947, 4.931, 59.31, 4.62, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.08, False, NaN, 10664.91, 2732.19, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 8:20:51.478, 17:47:55, 4.943, 4.987, 59.58, 4.38, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.03, False, NaN, 10661.39, 2904.75, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 27.31, 1, 0, 42.88, 31.65
10/20/2016, 8:21:21.137, 17:48:25, 4.908, 4.933, 59.58, 4.44, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.19, False, NaN, 10661.43, 2860.59, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 28.31, 1, 0, 42.88, 31.65
10/20/2016, 8:21:50.795, 17:48:54, 4.946, 4.980, 59.86, 4.55, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.93, False, NaN, 10657.81, 2780.32, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 8:22:20.454, 17:49:24, 4.967, 4.963, 59.58, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.71, False, NaN, 10661.39, 2877.20, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 28.31, 1, 0, 42.88, 31.65
10/20/2016, 8:22:50.112, 17:49:54, 4.911, 4.958, 59.31, 4.60, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.48, False, NaN, 10664.91, 2747.38, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 28.31, 1, 0, 42.88, 31.65
10/20/2016, 8:23:19.771, 17:50:23, 4.901, 4.993, 59.58, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.18, False, NaN, 10661.45, 2927.71, 104.00, 106.00, 100.00, 48.98, 23.83, 0.76, 27.98, 1, 0, 42.88, 31.76
10/20/2016, 8:23:49.414, 17:50:53, 4.965, 4.936, 59.31, 4.71, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.64, False, NaN, 10664.87, 2671.22, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 28.65, 1, 0, 42.76, 31.65
10/20/2016, 8:24:19.073, 17:51:23, 4.972, 4.998, 59.58, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.99, False, NaN, 10661.37, 2929.78, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 27.98, 1, 0, 42.76, 31.65
10/20/2016, 8:24:48.731, 17:51:52, 4.901, 4.932, 59.30, 4.60, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.50, False, NaN, 10664.96, 2691.03, 104.00, 106.00, 100.00, 48.98, 23.73, 0.75, 26.98, 1, 0, 42.76, 31.65
10/20/2016, 8:25:18.389, 17:52:22, 4.916, 4.998, 59.58, 4.35, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.18, False, NaN, 10661.36, 2928.01, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 26.65, 1, 0, 42.88, 31.65
10/20/2016, 8:25:48.048, 17:52:52, 4.939, 4.936, 59.31, 4.56, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.71, False, NaN, 10664.87, 2773.82, 104.00, 106.00, 100.00, 48.98, 23.73, 0.76, 26.31, 1, 0, 42.88, 31.87
10/20/2016, 8:26:17.706, 17:53:21, 4.950, 4.976, 59.58, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3583.46, False, NaN, 10661.46, 2866.82, 104.00, 106.00, 100.00, 49.12, 23.83, 0.75, 27.98, 1, 0, 42.88, 31.98
10/20/2016, 8:26:47.365, 17:53:51, 4.913, 4.936, 59.85, 4.41, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.58, False, NaN, 10657.92, 2881.94, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.98, 1, 0, 43.01, 32.20
10/20/2016, 8:27:17.008, 17:54:21, 4.929, 4.963, 59.84, 4.61, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.29, False, NaN, 10658.07, 2740.24, 104.00, 106.00, 100.00, 49.12, 23.93, 0.76, 26.98, 1, 0, 43.13, 32.30
10/20/2016, 8:27:46.667, 17:54:50, 4.951, 4.969, 59.58, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.27, False, NaN, 10661.43, 2911.37, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.98, 1, 0, 43.26, 32.41
10/20/2016, 8:28:16.326, 17:55:20, 4.911, 4.936, 59.30, 4.69, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.89, False, NaN, 10665.03, 2687.80, 104.00, 106.00, 100.00, 49.26, 24.03, 0.77, 27.65, 1, 0, 43.39, 32.52
10/20/2016, 8:28:45.984, 17:55:50, 4.888, 4.989, 59.58, 4.34, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.21, False, NaN, 10661.37, 2936.07, 104.00, 106.00, 100.00, 49.26, 24.14, 0.77, 27.98, 1, 0, 43.51, 32.63
10/20/2016, 8:29:15.643, 17:56:19, 4.947, 4.919, 59.57, 4.66, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.29, False, NaN, 10661.53, 2703.47, 104.00, 106.00, 100.00, 49.40, 24.24, 0.77, 27.98, 1, 0, 43.64, 32.85
10/20/2016, 8:29:45.302, 17:56:49, 4.961, 4.989, 59.58, 4.34, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.57, False, NaN, 10661.43, 2936.68, 104.00, 106.00, 100.00, 49.40, 24.34, 0.77, 27.65, 1, 0, 43.64, 32.85
10/20/2016, 8:30:14.945, 17:57:18, 4.887, 4.916, 59.30, 4.52, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.09, False, NaN, 10665.00, 2724.65, 104.00, 106.00, 100.00, 49.54, 24.34, 0.77, 27.65, 1, 0, 43.77, 32.96
10/20/2016, 8:30:44.603, 17:57:48, 4.894, 4.978, 59.57, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.62, False, NaN, 10661.52, 2928.44, 104.00, 106.00, 100.00, 49.54, 24.44, 0.78, 28.65, 1, 0, 43.90, 33.07
10/20/2016, 8:31:14.262, 17:58:18, 4.908, 4.930, 59.86, 4.46, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.83, False, NaN, 10661.51, 2846.89, 104.00, 106.00, 100.00, 49.54, 24.54, 0.77, 27.98, 1, 0, 43.90, 33.18
10/20/2016, 8:31:43.920, 17:58:47, 4.950, 4.953, 59.57, 4.50, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.26, False, NaN, 10661.56, 2812.46, 104.00, 106.00, 100.00, 49.69, 24.54, 0.77, 27.65, 1, 0, 44.03, 33.18
10/20/2016, 8:32:13.579, 17:59:17, 4.917, 4.937, 59.58, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.69, False, NaN, 10661.47, 2925.78, 104.00, 106.00, 100.00, 49.69, 24.64, 0.77, 27.31, 1, 0, 44.03, 33.29
10/20/2016, 8:32:43.237, 17:59:47, 4.910, 4.943, 59.58, 4.68, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.84, False, NaN, 10661.47, 2692.12, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 27.98, 1, 0, 44.15, 33.40
10/20/2016, 8:33:12.896, 18:00:16, 4.932, 4.970, 59.57, 4.34, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.49, False, NaN, 10661.52, 2938.60, 104.00, 106.00, 100.00, 49.83, 24.75, 0.77, 27.65, 1, 0, 44.15, 33.40
10/20/2016, 8:33:42.539, 18:00:46, 4.918, 4.923, 59.57, 4.71, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3630.59, False, NaN, 10661.54, 2675.79, 104.00, 106.00, 100.00, 49.83, 24.85, 0.78, 27.65, 1, 0, 44.28, 33.51
10/20/2016, 8:34:12.198, 18:01:16, 4.890, 4.986, 59.58, 4.34, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.20, False, NaN, 10661.42, 2938.75, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 27.31, 1, 0, 44.41, 33.51
10/20/2016, 8:34:41.856, 18:01:45, 4.933, 4.915, 59.57, 4.61, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.45, False, NaN, 10661.59, 2736.17, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 28.31, 1, 0, 44.41, 33.62
10/20/2016, 8:35:11.515, 18:02:15, 4.954, 4.986, 59.57, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.65, False, NaN, 10661.57, 2924.73, 104.00, 106.00, 100.00, 50.11, 25.05, 0.77, 28.65, 1, 0, 44.41, 33.62
10/20/2016, 8:35:41.173, 18:02:45, 4.892, 4.918, 59.57, 4.44, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.13, False, NaN, 10661.54, 2758.83, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 28.31, 1, 0, 44.54, 33.73
10/20/2016, 8:36:10.832, 18:03:14, 4.887, 4.968, 59.84, 4.40, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.26, False, NaN, 10658.06, 2892.75, 104.00, 106.00, 100.00, 50.11, 25.26, 0.78, 26.65, 1, 0, 44.54, 33.73
10/20/2016, 8:36:40.491, 18:03:44, 4.954, 4.946, 59.57, 4.41, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.99, False, NaN, 10658.02, 2883.24, 104.00, 106.00, 100.00, 50.11, 25.36, 0.78, 27.65, 1, 0, 44.67, 33.84
10/20/2016, 8:37:10.134, 18:04:14, 4.957, 4.945, 59.84, 4.56, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.87, False, NaN, 10658.09, 2774.58, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.65, 1, 0, 44.67, 33.84
10/20/2016, 8:37:39.792, 18:04:43, 4.886, 4.976, 59.58, 4.34, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.25, False, NaN, 10661.48, 2939.25, 104.00, 106.00, 100.00, 50.26, 25.46, 0.78, 27.31, 1, 0, 44.80, 33.95
10/20/2016, 8:38:09.451, 18:05:13, 4.903, 4.937, 59.30, 4.71, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.51, False, NaN, 10665.02, 2676.08, 104.00, 106.00, 100.00, 50.26, 25.56, 0.78, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 8:38:39.109, 18:05:43, 4.923, 4.982, 59.57, 4.34, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.95, False, NaN, 10661.60, 2940.44, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 28.31, 1, 0, 44.80, 33.95
10/20/2016, 8:39:08.768, 18:06:12, 4.935, 4.918, 59.30, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.00, False, NaN, 10665.05, 2692.59, 104.00, 106.00, 100.00, 50.40, 25.67, 0.77, 26.98, 1, 0, 44.80, 34.06
10/20/2016, 8:39:38.427, 18:06:42, 4.898, 4.985, 59.57, 4.34, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.62, False, NaN, 10661.56, 2940.91, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 8:40:08.085, 18:07:12, 4.926, 4.919, 59.29, 4.43, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3633.87, False, NaN, 10665.18, 2867.90, 104.00, 106.00, 100.00, 50.40, 25.77, 0.78, 27.98, 1, 0, 44.93, 34.06
10/20/2016, 8:40:37.744, 18:07:41, 4.951, 4.983, 59.55, 4.40, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3576.73, False, NaN, 10661.75, 2892.62, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 27.65, 1, 0, 44.93, 34.06
10/20/2016, 8:41:07.402, 18:08:11, 4.903, 4.926, 59.84, 4.41, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.08, False, NaN, 10658.07, 2815.09, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 27.31, 1, 0, 45.06, 34.06
10/20/2016, 8:41:37.061, 18:08:41, 4.890, 4.965, 59.84, 4.46, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.12, False, NaN, 10658.13, 2844.38, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 27.31, 1, 1, 45.06, 34.06
10/20/2016, 8:42:06.719, 18:09:10, 4.929, 4.937, 59.53, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.15, False, NaN, 10658.58, 2917.96, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.31, 1, 0, 44.93, 33.95
10/20/2016, 8:42:36.378, 18:09:40, 4.954, 4.930, 59.53, 4.63, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.55, False, NaN, 10662.03, 2723.32, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.98, 1, 0, 45.06, 33.84
10/20/2016, 8:43:06.036, 18:10:10, 4.943, 4.981, 59.54, 4.34, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.47, False, NaN, 10661.95, 2940.24, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.31, 1, 0, 44.93, 33.73
10/20/2016, 8:43:35.679, 18:10:39, 4.897, 4.930, 59.51, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.61, False, NaN, 10662.31, 2693.81, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.31, 1, 0, 44.93, 33.73
10/20/2016, 8:44:05.337, 18:11:09, 4.920, 4.988, 59.53, 4.34, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.00, False, NaN, 10662.02, 2936.18, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 26.98, 1, 0, 44.93, 33.73
10/20/2016, 8:44:34.996, 18:11:39, 4.947, 4.918, 59.26, 4.65, 0.000, 2.148, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.01, False, NaN, 10665.53, 2711.29, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 28.65, 1, 0, 44.80, 33.62
10/20/2016, 8:45:04.654, 18:12:08, 4.902, 4.985, 59.54, 4.35, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.48, False, NaN, 10661.96, 2932.35, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 27.98, 1, 0, 44.80, 33.62
10/20/2016, 8:45:34.313, 18:12:38, 4.923, 4.926, 59.53, 4.51, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.94, False, NaN, 10662.10, 2809.82, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 27.98, 1, 0, 44.80, 33.51
10/20/2016, 8:46:03.971, 18:13:07, 4.947, 4.981, 59.52, 4.46, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.78, False, NaN, 10662.14, 2840.73, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 27.98, 1, 0, 44.80, 33.51
10/20/2016, 8:46:33.630, 18:13:37, 4.913, 4.935, 59.81, 4.39, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.46, False, NaN, 10658.49, 2849.75, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 26.31, 1, 0, 44.80, 33.40
10/20/2016, 8:47:03.273, 18:14:07, 4.892, 4.961, 59.53, 4.50, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.47, False, NaN, 10662.08, 2813.46, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 26.31, 1, 0, 44.67, 33.40
10/20/2016, 8:47:32.931, 18:14:36, 4.951, 4.970, 59.54, 4.37, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.57, False, NaN, 10661.97, 2910.80, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 26.98, 1, 0, 44.67, 33.29
10/20/2016, 8:48:02.590, 18:15:06, 4.968, 4.943, 59.53, 4.67, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.36, False, NaN, 10662.03, 2696.48, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 26.98, 1, 0, 44.67, 33.29
10/20/2016, 8:48:32.248, 18:15:36, 4.958, 4.980, 59.54, 4.35, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.47, False, NaN, 10661.96, 2930.54, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 27.31, 1, 0, 44.67, 33.29
10/20/2016, 8:49:01.907, 18:16:05, 4.905, 4.938, 59.53, 4.67, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.55, False, NaN, 10662.00, 2697.08, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 28.31, 1, 0, 44.54, 33.18
10/20/2016, 8:49:31.566, 18:16:35, 4.926, 4.997, 59.54, 4.35, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.87, False, NaN, 10661.92, 2928.32, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 27.65, 1, 0, 44.54, 33.18
10/20/2016, 8:50:01.224, 18:17:05, 4.958, 4.926, 59.26, 4.65, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.65, False, NaN, 10665.54, 2712.25, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.65, 1, 0, 44.41, 33.07
10/20/2016, 8:50:30.867, 18:17:34, 4.924, 4.991, 59.54, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.50, False, NaN, 10661.92, 2924.81, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 27.65, 1, 0, 44.41, 33.07
10/20/2016, 8:51:00.526, 18:18:04, 4.929, 4.936, 59.54, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.42, False, NaN, 10661.90, 2817.67, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 27.65, 1, 0, 44.28, 32.96
10/20/2016, 8:51:30.184, 18:18:34, 4.953, 4.987, 59.55, 4.49, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.76, False, NaN, 10661.78, 2818.73, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 27.31, 1, 0, 44.28, 32.96
10/20/2016, 8:51:59.843, 18:19:03, 4.931, 4.951, 59.55, 4.38, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.97, False, NaN, 10661.82, 2863.64, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 27.98, 1, 0, 44.28, 32.96
10/20/2016, 8:52:29.501, 18:19:33, 4.906, 4.962, 59.54, 4.56, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3595.93, False, NaN, 10661.87, 2774.33, 104.00, 106.00, 100.00, 50.26, 25.46, 0.76, 26.98, 1, 0, 44.28, 32.85
10/20/2016, 8:52:59.160, 18:20:03, 4.951, 4.989, 59.54, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.20, False, NaN, 10661.89, 2925.16, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 25.98, 1, 0, 44.15, 32.85
10/20/2016, 8:53:28.818, 18:20:32, 4.969, 4.939, 59.27, 4.72, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3615.50, False, NaN, 10665.39, 2665.74, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 27.65, 1, 0, 44.15, 32.74
10/20/2016, 8:53:58.477, 18:21:02, 4.970, 4.994, 59.56, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.67, False, NaN, 10661.72, 2927.09, 104.00, 106.00, 100.00, 50.11, 25.36, 0.76, 26.98, 1, 0, 44.15, 32.74
10/20/2016, 8:54:28.135, 18:21:32, 4.902, 4.934, 59.55, 4.63, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3620.65, False, NaN, 10661.80, 2725.56, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.98, 1, 0, 44.03, 32.74
10/20/2016, 8:54:57.794, 18:22:01, 4.919, 4.999, 59.55, 4.35, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.75, False, NaN, 10661.85, 2930.85, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 28.31, 1, 0, 44.03, 32.63
10/20/2016, 8:55:27.453, 18:22:31, 4.971, 4.932, 59.55, 4.59, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3622.13, False, NaN, 10661.77, 2750.80, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 28.31, 1, 0, 44.03, 32.63
10/20/2016, 8:55:57.111, 18:23:01, 4.951, 4.967, 59.56, 4.41, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.41, False, NaN, 10661.68, 2884.52, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 26.65, 1, 0, 43.90, 32.63
10/20/2016, 8:56:26.769, 18:23:30, 4.923, 4.957, 59.84, 4.43, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3599.55, False, NaN, 10658.12, 2867.87, 104.00, 106.00, 100.00, 49.97, 25.15, 0.76, 25.98, 1, 0, 43.90, 32.63
10/20/2016, 8:56:56.428, 18:24:00, 4.943, 4.977, 59.83, 4.57, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.25, False, NaN, 10658.22, 2764.76, 104.00, 106.00, 100.00, 49.97, 25.05, 0.76, 27.98, 1, 0, 43.90, 32.52
10/20/2016, 8:57:26.087, 18:24:30, 4.950, 4.969, 59.56, 4.35, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3589.12, False, NaN, 10661.69, 2884.74, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 27.31, 1, 0, 43.77, 32.52
10/20/2016, 8:57:55.745, 18:24:59, 4.914, 4.953, 59.28, 4.64, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.64, False, NaN, 10665.23, 2719.82, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 27.31, 1, 0, 43.77, 32.52
10/20/2016, 8:58:25.405, 18:25:29, 4.971, 4.996, 59.57, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.61, False, NaN, 10661.69, 2927.38, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 27.98, 1, 0, 43.77, 32.41
10/20/2016, 8:58:55.063, 18:25:59, 4.964, 4.934, 59.28, 4.70, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.87, False, NaN, 10665.24, 2679.77, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 27.98, 1, 0, 43.64, 32.41
10/20/2016, 8:59:24.722, 18:26:28, 4.976, 5.003, 59.56, 4.35, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3559.95, False, NaN, 10661.62, 2928.68, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.64, 32.41
10/20/2016, 8:59:54.381, 18:26:58, 4.903, 4.933, 59.29, 4.59, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.01, False, NaN, 10665.11, 2752.84, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.31, 1, 0, 43.64, 32.41
10/20/2016, 9:00:24.024, 18:27:28, 4.917, 4.999, 59.56, 4.36, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.15, False, NaN, 10661.66, 2925.14, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.65, 1, 0, 43.64, 32.30
10/20/2016, 9:00:53.682, 18:27:57, 4.978, 4.941, 59.84, 4.53, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3614.08, False, NaN, 10658.08, 2795.41, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 27.65, 1, 0, 43.64, 32.30
10/20/2016, 9:01:23.341, 18:28:27, 4.962, 4.978, 59.57, 4.47, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.58, False, NaN, 10661.56, 2836.37, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.31, 1, 0, 43.51, 32.20
10/20/2016, 9:01:52.999, 18:28:57, 4.918, 4.973, 59.57, 4.41, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.26, False, NaN, 10661.49, 2885.31, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.31, 1, 0, 43.51, 32.20
10/20/2016, 9:02:22.658, 18:29:26, 4.939, 4.973, 59.56, 4.64, 0.000, 2.138, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.17, False, NaN, 10661.70, 2721.56, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.31, 1, 0, 43.51, 32.20
10/20/2016, 9:02:52.316, 18:29:56, 4.962, 4.983, 59.58, 4.36, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3577.14, False, NaN, 10661.46, 2904.69, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 28.31, 1, 0, 43.39, 32.20
10/20/2016, 9:03:21.975, 18:30:25, 4.928, 4.952, 59.30, 4.71, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.63, False, NaN, 10665.03, 2676.87, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 26.65, 1, 0, 43.39, 32.20
10/20/2016, 9:03:51.634, 18:30:55, 4.942, 5.006, 59.58, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3556.72, False, NaN, 10661.45, 2919.29, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.39, 32.09
10/20/2016, 9:04:21.293, 18:31:25, 4.965, 4.937, 59.57, 4.68, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.18, False, NaN, 10661.55, 2692.25, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 26.31, 1, 0, 43.39, 32.09
10/20/2016, 9:04:50.951, 18:31:54, 4.981, 5.010, 59.58, 4.36, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3553.90, False, NaN, 10661.47, 2919.25, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.31, 1, 0, 43.39, 32.09
10/20/2016, 9:05:20.609, 18:32:24, 4.909, 4.936, 59.30, 4.53, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.13, False, NaN, 10664.99, 2795.15, 104.00, 106.00, 100.00, 49.54, 24.44, 0.75, 27.31, 1, 0, 43.26, 32.09
10/20/2016, 9:05:50.268, 18:32:54, 4.913, 4.995, 59.57, 4.37, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.62, False, NaN, 10661.53, 2912.91, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 26.98, 1, 0, 43.26, 32.09
10/20/2016, 9:06:19.926, 18:33:23, 4.978, 4.952, 59.85, 4.46, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.33, False, NaN, 10657.98, 2845.96, 104.00, 106.00, 100.00, 49.54, 24.34, 0.75, 27.31, 1, 0, 43.26, 32.09
10/20/2016, 9:06:49.585, 18:33:53, 4.971, 4.972, 59.85, 4.53, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.43, False, NaN, 10658.00, 2794.79, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 26.98, 1, 0, 43.26, 31.98
10/20/2016, 9:07:19.227, 18:34:23, 4.915, 4.985, 59.58, 4.36, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.30, False, NaN, 10661.39, 2923.03, 104.00, 106.00, 100.00, 49.54, 24.24, 0.75, 28.98, 1, 0, 43.26, 31.98
10/20/2016, 9:07:48.886, 18:34:52, 4.932, 4.966, 59.58, 4.71, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.16, False, NaN, 10661.42, 2675.61, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 26.98, 1, 0, 43.26, 31.98
10/20/2016, 9:08:18.545, 18:35:22, 4.971, 4.993, 59.59, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.02, False, NaN, 10661.26, 2922.64, 104.00, 106.00, 100.00, 49.40, 24.24, 0.76, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 9:08:48.203, 18:35:52, 4.940, 4.945, 59.58, 4.73, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.36, False, NaN, 10661.43, 2662.34, 104.00, 106.00, 100.00, 49.40, 24.14, 0.76, 26.65, 1, 0, 43.26, 31.98
10/20/2016, 9:09:17.862, 18:36:21, 4.931, 5.006, 59.59, 4.36, 0.000, 2.132, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3556.84, False, NaN, 10661.31, 2925.25, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.31, 1, 0, 43.13, 31.98
