Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 9:09:47.520, 18:36:51, 4.954, 4.934, 59.59, 4.64, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3619.87, False, NaN, 10661.27, 2720.42, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 27.31, 1, 0, 43.13, 31.98
10/20/2016, 9:10:17.179, 18:37:21, 4.973, 4.994, 59.59, 4.37, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3567.67, False, NaN, 10661.29, 2914.78, 104.00, 106.00, 100.00, 49.40, 24.14, 0.75, 26.65, 1, 0, 43.13, 31.98
10/20/2016, 9:10:46.838, 18:37:50, 4.910, 4.936, 59.59, 4.46, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.86, False, NaN, 10661.29, 2845.39, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.31, 1, 0, 43.13, 31.98
10/20/2016, 9:11:16.497, 18:38:20, 4.905, 4.986, 59.86, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.27, False, NaN, 10657.80, 2897.38, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.31, 1, 0, 43.13, 31.87
10/20/2016, 9:11:46.155, 18:38:50, 4.971, 4.955, 59.59, 4.43, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.54, False, NaN, 10661.26, 2865.27, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 26.31, 1, 0, 43.13, 31.87
10/20/2016, 9:12:15.814, 18:39:19, 4.908, 4.964, 59.86, 4.56, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.15, False, NaN, 10657.85, 2774.81, 104.00, 106.00, 100.00, 49.26, 24.03, 0.76, 27.65, 1, 0, 43.13, 31.87
10/20/2016, 9:12:45.472, 18:39:49, 4.907, 4.992, 59.60, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.16, False, NaN, 10661.21, 2923.35, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.31, 1, 0, 43.01, 31.87
10/20/2016, 9:13:15.131, 18:40:19, 4.927, 4.960, 59.32, 4.73, 0.000, 2.132, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3597.46, False, NaN, 10664.75, 2662.54, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.31, 1, 0, 43.01, 31.87
10/20/2016, 9:13:44.774, 18:40:48, 4.974, 4.998, 59.59, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.97, False, NaN, 10661.23, 2926.04, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 27.31, 1, 0, 43.01, 31.87
10/20/2016, 9:14:14.432, 18:41:18, 4.948, 4.937, 59.59, 4.71, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.35, False, NaN, 10661.25, 2673.97, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.65, 1, 0, 43.01, 31.87
10/20/2016, 9:14:44.090, 18:41:48, 4.923, 5.003, 59.59, 4.35, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3559.68, False, NaN, 10661.33, 2927.69, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 28.65, 1, 0, 43.01, 31.87
10/20/2016, 9:15:13.743, 18:42:17, 4.946, 4.936, 59.32, 4.59, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3618.51, False, NaN, 10664.74, 2751.08, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.98, 1, 0, 43.01, 31.76
10/20/2016, 9:15:43.402, 18:42:47, 4.966, 4.999, 59.59, 4.41, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3563.11, False, NaN, 10661.30, 2882.82, 104.00, 106.00, 100.00, 49.26, 23.93, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 9:16:13.060, 18:43:17, 4.915, 4.938, 59.87, 4.42, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.44, False, NaN, 10657.69, 2872.18, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 9:16:42.719, 18:43:46, 4.901, 4.974, 59.87, 4.48, 0.000, 2.135, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.11, False, NaN, 10657.78, 2832.29, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.31, 1, 0, 43.01, 31.87
10/20/2016, 9:17:12.378, 18:44:16, 4.963, 4.972, 59.59, 4.40, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.52, False, NaN, 10661.32, 2893.69, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 27.31, 1, 0, 43.01, 31.76
10/20/2016, 9:17:42.036, 18:44:46, 4.974, 4.951, 59.60, 4.66, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3605.28, False, NaN, 10661.17, 2707.47, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 9:18:11.679, 18:45:15, 4.901, 4.998, 59.60, 4.35, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.40, False, NaN, 10661.14, 2926.10, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.65, 1, 0, 43.01, 31.76
10/20/2016, 9:18:41.338, 18:45:45, 4.912, 4.944, 59.32, 4.70, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.01, False, NaN, 10664.81, 2683.19, 104.00, 106.00, 100.00, 49.26, 23.83, 0.75, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 9:19:10.996, 18:46:15, 4.973, 5.000, 59.60, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.28, False, NaN, 10661.18, 2926.19, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.31, 1, 0, 43.01, 31.76
10/20/2016, 9:19:40.655, 18:46:44, 4.959, 4.929, 59.32, 4.66, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.87, False, NaN, 10664.80, 2705.72, 104.00, 106.00, 100.00, 49.26, 23.73, 0.76, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 9:20:10.313, 18:47:14, 4.910, 4.992, 59.59, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3568.99, False, NaN, 10661.31, 2925.40, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 27.65, 1, 0, 43.01, 31.76
10/20/2016, 9:20:39.972, 18:47:43, 4.931, 4.938, 59.59, 4.50, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.97, False, NaN, 10661.27, 2814.95, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 9:21:09.620, 18:48:13, 4.958, 4.972, 59.59, 4.48, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.33, False, NaN, 10661.27, 2832.19, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 9:21:39.278, 18:48:43, 4.926, 4.947, 59.87, 4.39, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.63, False, NaN, 10657.71, 2897.20, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 9:22:08.937, 18:49:12, 4.904, 4.965, 59.59, 4.54, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.02, False, NaN, 10661.31, 2788.26, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.65, 1, 0, 42.88, 31.76
10/20/2016, 9:22:38.596, 18:49:42, 4.955, 4.981, 59.60, 4.36, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.47, False, NaN, 10661.21, 2917.88, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 9:23:08.254, 18:50:12, 4.970, 4.931, 59.53, 4.72, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.27, False, NaN, 10662.02, 2670.37, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.76
10/20/2016, 9:23:37.912, 18:50:41, 4.903, 5.001, 59.60, 4.36, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.27, False, NaN, 10661.21, 2924.13, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 9:24:07.556, 18:51:11, 4.905, 4.938, 59.58, 4.66, 0.000, 2.128, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.93, False, NaN, 10661.38, 2707.54, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 9:24:37.214, 18:51:41, 4.971, 5.001, 59.59, 4.36, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3561.55, False, NaN, 10661.29, 2922.98, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.65, 1, 0, 42.88, 31.76
10/20/2016, 9:25:06.873, 18:52:10, 4.966, 4.928, 59.59, 4.62, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.74, False, NaN, 10661.25, 2729.45, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 9:25:36.531, 18:52:40, 4.952, 4.985, 59.59, 4.37, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3574.99, False, NaN, 10661.17, 2912.97, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 27.31, 1, 0, 42.88, 31.76
10/20/2016, 9:26:06.189, 18:53:10, 4.922, 4.947, 59.59, 4.44, 0.000, 2.128, 0.741, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.02, False, NaN, 10661.23, 2861.11, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 9:26:35.848, 18:53:39, 4.968, 4.960, 59.87, 4.55, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3582.35, False, NaN, 10657.78, 2781.79, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 28.31, 1, 0, 42.88, 31.76
10/20/2016, 9:27:05.507, 18:54:09, 4.940, 4.959, 59.59, 4.36, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.04, False, NaN, 10661.23, 2924.32, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.98, 1, 0, 42.88, 31.76
10/20/2016, 9:27:35.150, 18:54:39, 4.920, 4.953, 59.32, 4.72, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3603.25, False, NaN, 10664.80, 2746.58, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 26.65, 1, 0, 42.88, 31.65
10/20/2016, 9:28:04.808, 18:55:08, 4.942, 4.991, 59.60, 4.35, 0.000, 2.132, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.01, False, NaN, 10661.21, 2929.80, 104.00, 106.00, 100.00, 49.12, 23.63, 0.76, 26.31, 1, 0, 42.88, 31.76
10/20/2016, 9:28:34.466, 18:55:38, 4.961, 4.931, 59.32, 4.70, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.11, False, NaN, 10664.80, 2678.00, 104.00, 106.00, 100.00, 49.12, 23.73, 0.75, 25.98, 1, 0, 42.88, 31.76
10/20/2016, 9:29:04.125, 18:56:08, 4.908, 4.996, 59.59, 4.35, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.05, False, NaN, 10661.31, 2933.12, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 27.65, 1, 0, 43.01, 31.98
10/20/2016, 9:29:33.783, 18:56:37, 4.896, 4.926, 59.32, 4.58, 0.000, 2.135, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.42, False, NaN, 10664.73, 2756.50, 104.00, 106.00, 100.00, 49.12, 23.73, 0.76, 26.98, 1, 0, 43.13, 32.09
10/20/2016, 9:30:03.442, 18:57:07, 4.958, 4.990, 59.59, 4.40, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.83, False, NaN, 10661.31, 2892.63, 104.00, 106.00, 100.00, 49.12, 23.83, 0.76, 26.98, 1, 0, 43.13, 32.20
10/20/2016, 9:30:33.101, 18:57:37, 4.967, 4.929, 59.86, 4.52, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3624.54, False, NaN, 10657.83, 2800.05, 104.00, 106.00, 100.00, 49.26, 23.83, 0.77, 26.98, 1, 0, 43.39, 32.41
10/20/2016, 9:31:02.759, 18:58:06, 4.892, 4.967, 59.86, 4.45, 0.000, 2.138, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.39, False, NaN, 10657.88, 2848.33, 104.00, 106.00, 100.00, 49.26, 23.93, 0.77, 26.65, 1, 0, 43.39, 32.52
10/20/2016, 9:31:32.417, 18:58:36, 4.901, 4.959, 59.86, 4.39, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3598.58, False, NaN, 10657.79, 2897.75, 104.00, 106.00, 100.00, 49.40, 24.03, 0.77, 28.65, 1, 0, 43.51, 32.63
10/20/2016, 9:32:02.076, 18:59:06, 4.963, 4.939, 59.58, 4.64, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.66, False, NaN, 10661.38, 2717.68, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 27.65, 1, 0, 43.51, 32.74
10/20/2016, 9:32:31.734, 18:59:35, 4.948, 4.970, 59.59, 4.34, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3588.51, False, NaN, 10661.29, 2935.99, 104.00, 106.00, 100.00, 49.40, 24.14, 0.77, 26.65, 1, 0, 43.64, 32.85
10/20/2016, 9:33:01.393, 19:00:05, 4.897, 4.930, 59.58, 4.67, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3623.72, False, NaN, 10661.44, 2677.51, 104.00, 106.00, 100.00, 49.54, 24.24, 0.77, 26.65, 1, 0, 43.77, 32.96
10/20/2016, 9:33:31.051, 19:00:35, 4.916, 4.989, 59.58, 4.34, 0.000, 2.135, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.11, False, NaN, 10661.39, 2935.15, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 26.98, 1, 0, 43.90, 33.07
10/20/2016, 9:34:00.710, 19:01:04, 4.949, 4.916, 59.31, 4.64, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3637.03, False, NaN, 10661.40, 2721.79, 104.00, 106.00, 100.00, 49.54, 24.34, 0.78, 27.65, 1, 0, 43.90, 33.18
10/20/2016, 9:34:30.352, 19:01:34, 4.916, 4.978, 59.58, 4.44, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.31, False, NaN, 10661.41, 2861.27, 104.00, 106.00, 100.00, 49.69, 24.44, 0.78, 27.65, 1, 0, 44.03, 33.18
10/20/2016, 9:35:00.011, 19:02:04, 4.891, 4.917, 59.59, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3635.41, False, NaN, 10661.27, 2845.88, 104.00, 106.00, 100.00, 49.69, 24.54, 0.78, 27.65, 1, 0, 44.15, 33.29
10/20/2016, 9:35:29.669, 19:02:33, 4.939, 4.973, 59.58, 4.50, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.20, False, NaN, 10661.39, 2817.48, 104.00, 106.00, 100.00, 49.83, 24.64, 0.77, 27.31, 1, 0, 44.15, 33.29
10/20/2016, 9:35:59.328, 19:03:03, 4.956, 4.938, 59.59, 4.42, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.42, False, NaN, 10661.30, 2875.62, 104.00, 106.00, 100.00, 49.83, 24.64, 0.78, 28.98, 1, 0, 44.28, 33.40
10/20/2016, 9:36:28.987, 19:03:33, 4.892, 4.947, 59.58, 4.55, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3608.57, False, NaN, 10661.41, 2781.97, 104.00, 106.00, 100.00, 49.83, 24.75, 0.78, 27.31, 1, 0, 44.28, 33.51
10/20/2016, 9:36:58.645, 19:04:02, 4.969, 5.056, 59.58, 4.42, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3513.91, False, NaN, 10661.44, 2876.49, 104.00, 106.00, 100.00, 49.97, 24.85, 0.78, 26.98, 1, 0, 44.41, 33.51
10/20/2016, 9:37:28.288, 19:04:32, 4.978, 4.949, 59.30, 4.73, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3606.81, False, NaN, 10664.94, 2660.24, 104.00, 106.00, 100.00, 49.97, 24.95, 0.78, 26.65, 1, 0, 44.41, 33.62
10/20/2016, 9:37:57.947, 19:05:01, 4.964, 4.987, 59.58, 4.35, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3573.61, False, NaN, 10661.41, 2931.38, 104.00, 106.00, 100.00, 50.11, 24.95, 0.78, 27.98, 1, 0, 44.54, 33.73
10/20/2016, 9:38:27.606, 19:05:31, 4.894, 4.926, 59.57, 4.64, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3627.71, False, NaN, 10661.52, 2676.34, 104.00, 106.00, 100.00, 50.11, 25.05, 0.78, 27.98, 1, 0, 44.54, 33.73
10/20/2016, 9:38:57.264, 19:06:01, 4.912, 4.991, 59.58, 4.34, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.43, False, NaN, 10661.42, 2938.30, 104.00, 106.00, 100.00, 50.11, 25.15, 0.78, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 9:39:26.922, 19:06:30, 4.959, 4.920, 59.58, 4.61, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3632.56, False, NaN, 10664.89, 2742.01, 104.00, 106.00, 100.00, 50.26, 25.15, 0.78, 27.31, 1, 0, 44.67, 33.84
10/20/2016, 9:39:56.581, 19:07:00, 4.930, 4.978, 59.58, 4.37, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3581.78, False, NaN, 10661.42, 2917.47, 104.00, 106.00, 100.00, 50.26, 25.26, 0.78, 28.65, 1, 0, 44.80, 33.95
10/20/2016, 9:40:26.240, 19:07:30, 4.899, 4.924, 59.57, 4.43, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3629.40, False, NaN, 10661.48, 2867.75, 104.00, 106.00, 100.00, 50.26, 25.36, 0.78, 27.65, 1, 0, 44.80, 33.95
10/20/2016, 9:40:55.882, 19:07:59, 4.938, 4.972, 59.84, 4.53, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3586.90, False, NaN, 10658.05, 2793.71, 104.00, 106.00, 100.00, 50.40, 25.46, 0.78, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 9:41:25.541, 19:08:29, 4.957, 4.952, 59.58, 4.41, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.75, False, NaN, 10661.36, 2883.81, 104.00, 106.00, 100.00, 50.40, 25.56, 0.77, 26.98, 1, 0, 44.80, 33.95
10/20/2016, 9:41:55.200, 19:08:59, 4.898, 4.946, 59.57, 4.58, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.77, False, NaN, 10661.49, 2758.21, 104.00, 106.00, 100.00, 50.40, 25.56, 0.78, 27.98, 1, 0, 44.93, 34.06
10/20/2016, 9:42:24.858, 19:09:28, 4.888, 4.982, 59.58, 4.34, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3578.24, False, NaN, 10661.42, 2938.20, 104.00, 106.00, 100.00, 50.40, 25.67, 0.78, 27.65, 1, 0, 44.93, 34.06
10/20/2016, 9:42:54.517, 19:09:58, 4.959, 4.929, 59.30, 4.71, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.03, False, NaN, 10665.01, 2675.23, 104.00, 106.00, 100.00, 50.55, 25.67, 0.77, 26.65, 1, 0, 44.93, 34.06
10/20/2016, 9:43:24.176, 19:10:28, 4.900, 4.990, 59.58, 4.34, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3571.06, False, NaN, 10661.44, 2936.64, 104.00, 106.00, 100.00, 50.55, 25.77, 0.78, 27.65, 1, 0, 45.06, 34.06
10/20/2016, 9:43:53.834, 19:10:57, 4.893, 4.925, 59.30, 4.61, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3628.81, False, NaN, 10665.02, 2689.80, 104.00, 106.00, 100.00, 50.55, 25.87, 0.78, 27.98, 1, 0, 45.06, 34.06
10/20/2016, 9:44:23.477, 19:11:27, 4.910, 4.992, 59.57, 4.34, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.60, False, NaN, 10661.52, 2935.33, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 27.98, 1, 0, 45.06, 34.17
10/20/2016, 9:44:53.136, 19:11:57, 4.966, 4.927, 59.57, 4.57, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.99, False, NaN, 10664.99, 2767.73, 104.00, 106.00, 100.00, 50.69, 25.98, 0.78, 28.31, 1, 0, 45.19, 34.17
10/20/2016, 9:45:22.794, 19:12:26, 4.945, 4.975, 59.58, 4.41, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3584.35, False, NaN, 10661.47, 2883.55, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.31, 1, 0, 45.06, 34.17
10/20/2016, 9:45:52.453, 19:12:56, 4.909, 4.932, 59.84, 4.41, 0.000, 2.148, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3621.87, False, NaN, 10658.06, 2881.31, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.31, 1, 0, 45.06, 33.95
10/20/2016, 9:46:22.112, 19:13:26, 4.933, 4.967, 59.85, 4.58, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.49, False, NaN, 10658.00, 2760.40, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.98, 1, 0, 45.06, 33.84
10/20/2016, 9:46:51.771, 19:13:55, 4.956, 4.965, 59.58, 4.39, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.04, False, NaN, 10661.47, 2897.34, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.65, 1, 0, 44.93, 33.73
10/20/2016, 9:47:21.417, 19:14:25, 4.909, 4.945, 59.30, 4.64, 0.000, 2.145, 0.765, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.61, False, NaN, 10665.05, 2716.22, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 27.65, 1, 0, 44.93, 33.73
10/20/2016, 9:47:51.076, 19:14:55, 4.894, 4.992, 59.58, 4.35, 0.000, 2.145, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3569.30, False, NaN, 10661.45, 2932.21, 104.00, 106.00, 100.00, 50.69, 25.98, 0.77, 28.98, 1, 0, 44.93, 33.62
10/20/2016, 9:48:20.735, 19:15:24, 4.958, 4.928, 59.30, 4.69, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3625.86, False, NaN, 10665.03, 2684.03, 104.00, 106.00, 100.00, 50.69, 25.87, 0.77, 28.65, 1, 0, 44.93, 33.62
10/20/2016, 9:48:50.393, 19:15:54, 4.971, 4.998, 59.58, 4.35, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3564.48, False, NaN, 10661.47, 2933.18, 104.00, 106.00, 100.00, 50.69, 25.87, 0.76, 26.65, 1, 0, 44.80, 33.51
10/20/2016, 9:49:20.051, 19:16:24, 4.898, 4.927, 59.30, 4.56, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3626.60, False, NaN, 10665.01, 2707.07, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 28.65, 1, 0, 44.80, 33.51
10/20/2016, 9:49:49.710, 19:16:53, 4.912, 4.995, 59.57, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.92, False, NaN, 10661.52, 2923.80, 104.00, 106.00, 100.00, 50.55, 25.87, 0.77, 28.31, 1, 0, 44.80, 33.40
10/20/2016, 9:50:19.353, 19:17:23, 4.975, 4.964, 59.85, 4.50, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3593.92, False, NaN, 10661.49, 2817.01, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 28.31, 1, 0, 44.67, 33.40
10/20/2016, 9:50:49.011, 19:17:53, 4.966, 4.974, 59.57, 4.51, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3585.36, False, NaN, 10661.50, 2811.41, 104.00, 106.00, 100.00, 50.55, 25.87, 0.76, 28.98, 1, 0, 44.67, 33.29
10/20/2016, 9:51:18.670, 19:18:22, 4.913, 4.977, 59.58, 4.39, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3604.41, False, NaN, 10661.42, 2899.36, 104.00, 106.00, 100.00, 50.55, 25.77, 0.76, 26.98, 1, 0, 44.67, 33.29
10/20/2016, 9:51:48.328, 19:18:52, 4.931, 4.965, 59.58, 4.68, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.95, False, NaN, 10661.43, 2695.90, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 26.98, 1, 0, 44.54, 33.29
10/20/2016, 9:52:17.987, 19:19:22, 4.954, 4.985, 59.58, 4.36, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3575.16, False, NaN, 10661.38, 2920.64, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.98, 1, 0, 44.54, 33.18
10/20/2016, 9:52:47.645, 19:19:51, 4.931, 4.945, 59.58, 4.72, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3610.19, False, NaN, 10661.43, 2666.74, 104.00, 106.00, 100.00, 50.40, 25.77, 0.76, 27.98, 1, 0, 44.41, 33.07
10/20/2016, 9:53:17.288, 19:20:21, 4.907, 5.005, 59.58, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.66, False, NaN, 10661.39, 2921.70, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 27.98, 1, 0, 44.41, 33.07
10/20/2016, 9:53:46.947, 19:20:50, 4.962, 4.937, 59.58, 4.66, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.55, False, NaN, 10661.40, 2703.90, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 28.98, 1, 0, 44.41, 33.07
10/20/2016, 9:54:16.605, 19:21:20, 4.980, 5.010, 59.58, 4.37, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3553.60, False, NaN, 10661.40, 2916.23, 104.00, 106.00, 100.00, 50.40, 25.67, 0.76, 26.98, 1, 0, 44.41, 32.96
10/20/2016, 9:54:46.264, 19:21:50, 4.911, 4.937, 59.58, 4.51, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3617.43, False, NaN, 10661.39, 2719.63, 104.00, 106.00, 100.00, 50.40, 25.56, 0.75, 27.31, 1, 0, 44.28, 32.96
10/20/2016, 9:55:15.922, 19:22:19, 4.915, 4.997, 59.58, 4.38, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3565.05, False, NaN, 10661.38, 2908.76, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 28.31, 1, 0, 44.28, 32.85
10/20/2016, 9:55:45.581, 19:22:49, 4.981, 4.955, 59.87, 4.46, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3601.99, False, NaN, 10661.34, 2843.21, 104.00, 106.00, 100.00, 50.26, 25.56, 0.76, 28.31, 1, 0, 44.28, 32.85
10/20/2016, 9:56:15.240, 19:23:19, 4.975, 4.972, 59.59, 4.54, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3587.09, False, NaN, 10661.34, 2784.01, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 28.31, 1, 0, 44.15, 32.85
10/20/2016, 9:56:44.883, 19:23:48, 4.961, 4.991, 59.59, 4.37, 0.000, 2.142, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3591.98, False, NaN, 10661.25, 2916.15, 104.00, 106.00, 100.00, 50.26, 25.46, 0.75, 28.31, 1, 0, 44.15, 32.74
10/20/2016, 9:57:14.541, 19:24:18, 4.930, 4.963, 59.32, 4.73, 0.000, 2.142, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.40, False, NaN, 10664.81, 2663.00, 104.00, 106.00, 100.00, 50.26, 25.36, 0.75, 27.65, 1, 0, 44.15, 32.74
10/20/2016, 9:57:44.200, 19:24:48, 4.954, 5.000, 59.59, 4.36, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3562.34, False, NaN, 10661.22, 2922.47, 104.00, 106.00, 100.00, 50.11, 25.36, 0.75, 26.65, 1, 0, 44.03, 32.63
10/20/2016, 9:58:13.858, 19:25:17, 4.947, 4.946, 59.59, 4.73, 0.000, 2.145, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3609.89, False, NaN, 10661.25, 2662.02, 104.00, 106.00, 100.00, 50.11, 25.26, 0.76, 27.98, 1, 0, 44.03, 32.63
10/20/2016, 9:58:43.516, 19:25:47, 4.916, 5.010, 59.60, 4.36, 0.000, 2.145, 0.754, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3553.62, False, NaN, 10661.21, 2922.89, 104.00, 106.00, 100.00, 50.11, 25.26, 0.75, 27.31, 1, 0, 43.90, 32.63
10/20/2016, 9:59:13.175, 19:26:17, 4.955, 4.938, 59.32, 4.63, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3616.95, False, NaN, 10664.75, 2725.94, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 27.31, 1, 0, 43.90, 32.63
10/20/2016, 9:59:42.834, 19:26:46, 4.975, 5.007, 59.60, 4.38, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3556.52, False, NaN, 10661.19, 2903.30, 104.00, 106.00, 100.00, 50.11, 25.15, 0.75, 29.31, 1, 0, 43.77, 32.52
10/20/2016, 10:00:12.492, 19:27:16, 4.919, 4.943, 59.60, 4.45, 0.000, 2.145, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3612.43, False, NaN, 10661.17, 2854.78, 104.00, 106.00, 100.00, 49.97, 25.15, 0.75, 28.65, 1, 0, 43.77, 32.52
10/20/2016, 10:00:42.151, 19:27:46, 4.911, 4.989, 59.87, 4.43, 0.000, 2.138, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3572.04, False, NaN, 10657.66, 2866.61, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 28.65, 1, 0, 43.77, 32.52
10/20/2016, 10:01:11.810, 19:28:15, 4.975, 4.967, 59.60, 4.43, 0.000, 2.142, 0.758, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3590.78, False, NaN, 10657.64, 2870.04, 104.00, 106.00, 100.00, 49.97, 25.05, 0.75, 28.31, 1, 0, 43.77, 32.41
10/20/2016, 10:01:41.469, 19:28:45, 4.982, 4.965, 59.88, 4.73, 0.000, 2.142, 0.761, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3592.78, False, NaN, 10657.66, 2661.05, 104.00, 106.00, 100.00, 49.97, 24.95, 0.75, 28.31, 1, 0, 43.77, 32.41
10/20/2016, 10:02:11.128, 19:29:15, 4.961, 4.981, 59.61, 4.36, 0.000, 2.138, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3579.24, False, NaN, 10661.05, 2921.16, 104.00, 106.00, 100.00, 49.83, 24.95, 0.75, 26.98, 1, 0, 43.64, 32.41
10/20/2016, 10:02:40.786, 19:29:44, 4.929, 4.961, 59.32, 4.73, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3596.05, False, NaN, 10664.75, 2662.08, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 26.65, 1, 0, 43.64, 32.41
10/20/2016, 10:03:10.429, 19:30:14, 4.948, 5.006, 59.61, 4.36, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3557.06, False, NaN, 10661.07, 2920.73, 104.00, 106.00, 100.00, 49.83, 24.85, 0.75, 27.98, 1, 0, 43.64, 32.41
10/20/2016, 10:03:40.088, 19:30:44, 4.963, 4.943, 59.33, 4.70, 0.000, 2.138, 0.751, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3611.89, False, NaN, 10664.62, 2680.18, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 27.31, 1, 0, 43.51, 32.30
10/20/2016, 10:04:09.746, 19:31:13, 4.935, 5.017, 59.60, 4.37, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3547.61, False, NaN, 10661.19, 2916.19, 104.00, 106.00, 100.00, 49.83, 24.75, 0.75, 26.98, 1, 0, 43.51, 32.30
10/20/2016, 10:04:39.404, 19:31:43, 4.961, 4.956, 59.33, 4.58, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3600.42, False, NaN, 10664.59, 2758.14, 104.00, 106.00, 100.00, 49.69, 24.75, 0.75, 26.98, 1, 0, 43.51, 32.30
10/20/2016, 10:05:09.062, 19:32:13, 4.980, 5.013, 59.60, 4.46, 0.000, 2.135, 0.748, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3551.20, False, NaN, 10661.13, 2846.96, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 28.98, 1, 0, 43.51, 32.30
10/20/2016, 10:05:38.721, 19:32:42, 4.942, 4.963, 59.89, 4.43, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3594.25, False, NaN, 10657.54, 2866.62, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.51, 32.30
10/20/2016, 10:06:08.369, 19:33:12, 4.922, 4.991, 59.72, 4.52, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3570.22, False, NaN, 10659.59, 2800.77, 104.00, 106.00, 100.00, 49.69, 24.64, 0.75, 27.98, 1, 0, 43.51, 32.30
10/20/2016, 10:06:38.032, 19:33:42, 4.978, 4.995, 59.61, 4.40, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3566.30, False, NaN, 10660.96, 2891.36, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 27.65, 1, 0, 43.51, 32.30
10/20/2016, 10:07:07.691, 19:34:11, 4.993, 4.967, 59.61, 4.71, 0.000, 2.135, 0.744, REMOTE MODE, 14, 40, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Standby - IDLE, False, False, ON, OFF, Closed, Closed, 50.00 K, True, 3590.81, False, NaN, 10661.08, 2675.56, 104.00, 106.00, 100.00, 49.69, 24.54, 0.75, 29.31, 1, 0, 43.51, 32.30
10/20/2016, 10:07:37.349, 00:00:25, 34.134, 33.399, 58.79, 20.32, 0.000, 2.084, 0.984, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 9.892, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 585.38, False, NaN, 10671.58, 719.67, 104.00, 106.00, 100.00, 50.11, 24.44, 0.72, 27.65, 1, 0, 42.88, 32.30
10/20/2016, 10:08:07.008, 00:00:55, 46.028, 45.612, 56.94, 25.99, 0.000, 2.098, 0.978, REMOTE MODE, 14, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 9.938, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 442.65, False, NaN, 10696.59, 592.34, 104.00, 106.00, 100.00, 50.40, 24.44, 0.67, 32.98, 1, 0, 41.76, 32.30
10/20/2016, 10:08:36.667, 00:01:24, 49.970, 49.913, 56.48, 27.65, 0.000, 2.108, 0.964, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.790, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.77, False, NaN, 10703.04, 563.68, 104.00, 106.00, 100.00, 50.55, 24.44, 0.65, 32.64, 1, 0, 41.39, 32.20
10/20/2016, 10:09:06.325, 00:01:54, 50.002, 49.970, 56.22, 28.19, 0.000, 2.108, 0.957, REMOTE MODE, 14, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.534, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.34, False, NaN, 10706.67, 555.01, 104.00, 106.00, 100.00, 50.55, 24.44, 0.65, 32.64, 1, 0, 41.51, 32.20
10/20/2016, 10:09:35.984, 00:02:24, 49.992, 49.958, 55.76, 28.59, 0.000, 2.111, 0.957, REMOTE MODE, 14, 70, 1.09655, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.709, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.43, False, NaN, 10713.31, 548.79, 104.00, 106.00, 100.00, 50.69, 24.44, 0.65, 33.98, 1, 0, 41.51, 32.30
10/20/2016, 10:10:05.643, 00:02:53, 50.001, 49.979, 55.11, 28.77, 0.000, 2.115, 0.957, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.693, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.27, False, NaN, 10722.92, 545.14, 104.00, 106.00, 100.00, 50.84, 24.44, 0.65, 33.64, 1, 0, 41.64, 32.30
10/20/2016, 10:10:35.301, 00:03:23, 50.001, 49.981, 54.96, 28.97, 0.000, 2.115, 0.954, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.626, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.26, False, NaN, 10725.11, 543.07, 104.00, 106.00, 100.00, 50.84, 24.34, 0.65, 34.31, 1, 0, 41.64, 32.30
10/20/2016, 10:11:04.944, 00:03:53, 50.000, 49.982, 54.59, 29.17, 0.000, 2.115, 0.954, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.606, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.25, False, NaN, 10730.65, 540.06, 104.00, 106.00, 100.00, 50.98, 24.34, 0.65, 33.98, 1, 0, 41.76, 32.30
10/20/2016, 10:11:34.607, 00:04:22, 50.000, 49.983, 53.80, 29.27, 0.000, 2.115, 0.950, REMOTE MODE, 14, 70, 1.01591, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.627, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.24, False, NaN, 10742.76, 538.66, 104.00, 106.00, 100.00, 51.13, 24.34, 0.65, 36.64, 1, 0, 41.88, 32.30
10/20/2016, 10:12:04.262, 00:04:52, 50.000, 49.988, 53.72, 29.36, 0.000, 2.115, 0.957, REMOTE MODE, 14, 70, 1.01591, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.609, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10744.09, 537.31, 104.00, 106.00, 100.00, 51.13, 24.24, 0.66, 40.97, 1, 0, 42.01, 32.30
10/20/2016, 10:12:33.915, 00:05:22, 50.000, 49.987, 52.99, 29.44, 0.000, 2.118, 0.957, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.581, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10755.70, 536.13, 104.00, 106.00, 100.00, 51.27, 24.24, 0.66, 46.30, 1, 0, 42.01, 32.30
10/20/2016, 10:13:03.578, 00:05:51, 50.000, 49.988, 53.14, 29.46, 0.000, 2.118, 0.957, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.580, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10760.44, 535.83, 104.00, 106.00, 100.00, 51.42, 24.24, 0.66, 50.97, 1, 0, 42.13, 32.30
10/20/2016, 10:13:33.234, 00:06:21, 50.000, 49.987, 52.87, 29.54, 0.000, 2.118, 0.961, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.577, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10757.57, 534.62, 104.00, 106.00, 100.00, 51.42, 24.24, 0.66, 54.63, 1, 0, 42.26, 32.41
10/20/2016, 10:14:02.890, 00:06:51, 50.000, 49.988, 52.63, 29.51, 0.000, 2.111, 0.950, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.568, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10761.54, 535.05, 104.00, 106.00, 100.00, 51.57, 24.24, 0.66, 57.96, 1, 0, 42.26, 32.41
10/20/2016, 10:14:32.542, 00:07:20, 50.000, 49.987, 52.61, 29.59, 0.000, 2.111, 0.950, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.564, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10761.80, 533.87, 104.00, 106.00, 100.00, 51.71, 24.24, 0.66, 60.63, 1, 0, 42.38, 32.41
10/20/2016, 10:15:02.205, 00:07:50, 50.000, 49.988, 52.39, 29.56, 0.000, 2.111, 0.950, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.564, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10765.39, 534.34, 104.00, 106.00, 100.00, 51.86, 24.24, 0.66, 63.30, 1, 0, 42.38, 32.52
10/20/2016, 10:15:31.851, 00:08:19, 50.000, 49.987, 51.95, 29.60, 0.000, 2.118, 0.961, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.562, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10772.75, 533.75, 104.00, 106.00, 100.00, 51.86, 24.24, 0.66, 65.96, 1, 0, 42.51, 32.52
10/20/2016, 10:16:01.512, 00:08:49, 50.000, 49.988, 51.77, 29.60, 0.000, 2.118, 0.964, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.553, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.20, False, NaN, 10775.72, 533.76, 104.00, 106.00, 100.00, 52.01, 24.24, 0.66, 67.96, 1, 0, 42.51, 32.63
10/20/2016, 10:16:31.167, 00:09:19, 49.999, 49.987, 51.37, 29.59, 0.000, 2.118, 0.964, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 2.566, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 50.00 K, True, 407.21, False, NaN, 10782.45, 533.92, 104.00, 106.00, 100.00, 52.01, 24.24, 0.66, 69.96, 1, 0, 42.63, 32.74
10/20/2016, 10:17:00.826, 00:09:48, 48.262, 48.409, 51.40, 29.52, 0.000, 2.111, 0.950, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 419.36, False, NaN, 10781.92, 534.87, 104.00, 106.00, 100.00, 52.16, 24.24, 0.66, 71.29, 1, 0, 42.76, 32.85
10/20/2016, 10:17:30.491, 00:10:18, 45.096, 45.216, 51.03, 29.01, 0.000, 2.111, 0.950, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 446.19, False, NaN, 10788.23, 542.45, 104.00, 106.00, 100.00, 52.16, 24.24, 0.66, 72.29, 1, 0, 42.76, 32.85
