Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 10:18:00.133, 00:10:48, 41.648, 41.755, 51.30, 28.31, 0.000, 2.108, 0.954, REMOTE MODE, 14, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 479.57, False, NaN, 10783.71, 553.18, 104.00, 106.00, 100.00, 52.31, 24.24, 0.66, 74.29, 1, 0, 42.88, 32.85
10/20/2016, 10:18:29.792, 00:11:17, 37.761, 37.859, 51.16, 27.15, 0.000, 2.108, 0.954, REMOTE MODE, 14, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 523.70, False, NaN, 10786.03, 571.72, 104.00, 106.00, 100.00, 52.31, 24.24, 0.66, 76.29, 1, 0, 42.88, 32.85
10/20/2016, 10:18:59.450, 00:11:47, 33.159, 33.300, 50.84, 25.50, 0.000, 2.115, 0.967, REMOTE MODE, 14, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 586.92, False, NaN, 10791.56, 601.32, 104.00, 106.00, 100.00, 52.31, 24.24, 0.66, 77.95, 1, 0, 42.88, 32.85
10/20/2016, 10:19:29.109, 00:12:17, 27.544, 27.682, 50.77, 23.02, 0.000, 2.111, 0.967, REMOTE MODE, 14, 70, 0.69343, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 689.97, False, NaN, 10792.81, 652.31, 104.00, 106.00, 100.00, 52.46, 24.24, 0.66, 79.95, 1, 0, 42.88, 32.85
10/20/2016, 10:19:58.768, 00:12:46, 20.429, 20.564, 50.34, 18.53, 0.000, 2.108, 0.967, REMOTE MODE, 14, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 891.42, False, NaN, 10800.26, 774.02, 104.00, 106.00, 100.00, 52.46, 24.24, 0.66, 81.29, 1, 0, 42.88, 32.74
10/20/2016, 10:20:28.426, 00:13:16, 13.546, 13.612, 51.06, 13.02, 0.000, 2.098, 0.950, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 1274.80, False, NaN, 10787.87, 1025.18, 104.00, 106.00, 100.00, 52.61, 24.24, 0.66, 81.62, 1, 0, 42.88, 32.74
10/20/2016, 10:20:58.085, 00:13:46, 10.205, 10.278, 51.25, 9.59, 0.000, 2.098, 0.934, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 1646.67, False, NaN, 10784.60, 1325.52, 104.00, 106.00, 100.00, 52.61, 24.24, 0.66, 83.62, 1, 0, 42.88, 32.74
10/20/2016, 10:21:27.729, 00:14:15, 8.416, 8.468, 51.44, 7.81, 0.000, 2.098, 0.917, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 1987.30, False, NaN, 10781.35, 1594.43, 104.00, 106.00, 100.00, 52.61, 24.24, 0.66, 84.95, 1, 0, 43.01, 32.74
10/20/2016, 10:21:57.387, 00:14:45, 7.334, 7.388, 51.20, 7.03, 0.000, 2.098, 0.907, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2284.30, False, NaN, 10785.35, 1761.86, 104.00, 106.00, 100.00, 52.61, 24.24, 0.67, 85.95, 1, 0, 43.13, 32.74
10/20/2016, 10:22:27.047, 00:15:15, 6.532, 6.560, 51.56, 6.10, 0.000, 2.098, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2595.88, False, NaN, 10779.20, 2026.10, 104.00, 106.00, 100.00, 52.61, 24.34, 0.67, 86.95, 1, 0, 43.26, 32.74
10/20/2016, 10:22:56.705, 00:15:44, 6.044, 6.045, 51.67, 5.55, 0.000, 2.094, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 2843.24, False, NaN, 10777.43, 2236.31, 104.00, 106.00, 100.00, 52.61, 24.24, 0.67, 87.95, 1, 0, 43.39, 32.74
10/20/2016, 10:23:26.354, 00:16:14, 5.676, 5.717, 51.95, 5.39, 0.000, 2.091, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3031.96, False, NaN, 10772.76, 2307.18, 104.00, 106.00, 100.00, 52.61, 24.24, 0.67, 88.62, 1, 0, 43.39, 32.74
10/20/2016, 10:23:56.011, 00:16:44, 5.427, 5.468, 51.96, 4.88, 0.000, 2.088, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3195.89, False, NaN, 10772.54, 2572.60, 104.00, 106.00, 100.00, 52.61, 24.24, 0.67, 88.62, 1, 0, 43.39, 32.74
10/20/2016, 10:24:25.679, 00:17:13, 5.246, 5.274, 51.52, 4.90, 0.000, 2.088, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3336.84, False, NaN, 10779.86, 2561.68, 104.00, 106.00, 100.00, 52.61, 24.24, 0.68, 88.62, 1, 0, 43.51, 32.74
10/20/2016, 10:24:55.336, 00:17:43, 5.104, 5.155, 51.68, 4.74, 0.000, 2.088, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3431.71, False, NaN, 10777.23, 2653.87, 104.00, 106.00, 100.00, 52.61, 24.24, 0.68, 88.62, 1, 0, 43.51, 32.74
10/20/2016, 10:25:25.002, 00:18:13, 5.025, 5.034, 51.60, 4.50, 0.000, 2.084, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.001, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.51, False, NaN, 10778.64, 2814.34, 104.00, 106.00, 100.00, 52.61, 24.24, 0.68, 88.95, 1, 0, 43.51, 32.74
10/20/2016, 10:25:54.658, 00:18:42, 4.986, 5.039, 51.70, 4.52, 0.000, 2.084, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.011, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.58, False, NaN, 10776.89, 2797.52, 104.00, 106.00, 100.00, 52.61, 24.24, 0.68, 89.28, 1, 0, 43.51, 32.74
10/20/2016, 10:26:24.317, 00:19:12, 5.010, 5.024, 51.57, 4.55, 0.000, 2.081, 0.869, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.016, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.93, False, NaN, 10779.12, 2782.62, 104.00, 106.00, 100.00, 52.76, 24.24, 0.68, 89.62, 1, 0, 43.51, 32.85
10/20/2016, 10:26:53.974, 00:19:42, 5.008, 5.030, 51.43, 4.40, 0.000, 2.081, 0.876, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.023, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.01, False, NaN, 10781.52, 2891.15, 104.00, 106.00, 100.00, 52.76, 24.24, 0.68, 34.98, 1, 0, 43.64, 32.85
10/20/2016, 10:27:23.618, 00:20:11, 4.995, 5.034, 51.07, 4.60, 0.000, 2.081, 0.876, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.73, False, NaN, 10787.66, 2745.21, 104.00, 106.00, 100.00, 52.76, 24.24, 0.68, 34.31, 1, 0, 43.64, 32.85
10/20/2016, 10:27:53.274, 00:20:41, 4.999, 5.022, 50.91, 4.37, 0.000, 2.081, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.98, False, NaN, 10790.35, 2912.95, 104.00, 106.00, 100.00, 52.76, 24.24, 0.68, 32.98, 1, 0, 43.64, 32.85
10/20/2016, 10:28:22.939, 00:21:11, 5.004, 5.041, 50.55, 4.57, 0.000, 2.081, 0.869, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.031, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.97, False, NaN, 10796.73, 2768.40, 104.00, 106.00, 100.00, 52.76, 24.24, 0.68, 32.64, 1, 0, 43.51, 32.85
10/20/2016, 10:28:52.588, 00:21:40, 4.992, 5.018, 50.59, 4.41, 0.000, 2.078, 0.869, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.030, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3546.73, False, NaN, 10796.00, 2879.07, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 34.98, 1, 0, 43.51, 32.85
10/20/2016, 10:29:22.247, 00:22:10, 5.011, 5.041, 50.22, 4.51, 0.000, 2.078, 0.869, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.51, False, NaN, 10802.46, 2804.98, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 34.64, 1, 0, 43.64, 32.85
10/20/2016, 10:29:51.910, 00:22:40, 5.011, 5.042, 50.26, 4.48, 0.000, 2.074, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.41, False, NaN, 10801.73, 2829.45, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 34.31, 1, 0, 43.64, 32.74
10/20/2016, 10:30:21.566, 00:23:09, 4.987, 5.019, 50.10, 4.42, 0.000, 2.081, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.50, False, NaN, 10804.61, 2875.56, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 34.31, 1, 0, 43.64, 32.74
10/20/2016, 10:30:51.220, 00:23:39, 5.008, 5.035, 50.13, 4.57, 0.000, 2.081, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.038, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.20, False, NaN, 10804.08, 2767.44, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 36.31, 1, 0, 43.64, 32.85
10/20/2016, 10:31:20.867, 00:24:09, 4.994, 5.029, 49.97, 4.36, 0.000, 2.081, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.19, False, NaN, 10806.95, 2920.75, 104.00, 106.00, 100.00, 52.91, 24.14, 0.68, 38.64, 1, 0, 43.64, 32.74
10/20/2016, 10:31:50.526, 00:24:38, 5.002, 5.028, 49.60, 4.58, 0.000, 2.074, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.039, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.85, False, NaN, 10813.52, 2760.76, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 38.64, 1, 0, 43.64, 32.74
10/20/2016, 10:32:20.204, 00:25:08, 4.999, 5.037, 49.45, 4.58, 0.000, 2.074, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.041, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.16, False, NaN, 10816.28, 2756.86, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 38.64, 1, 0, 43.64, 32.74
10/20/2016, 10:32:49.862, 00:25:37, 5.005, 5.021, 48.91, 4.37, 0.000, 2.074, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.042, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.30, False, NaN, 10826.24, 2909.84, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 38.64, 1, 0, 43.51, 32.74
10/20/2016, 10:33:19.520, 00:26:07, 4.991, 5.042, 49.14, 4.54, 0.000, 2.078, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.96, False, NaN, 10821.97, 2788.91, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 40.64, 1, 0, 43.51, 32.74
10/20/2016, 10:33:49.163, 00:26:37, 5.011, 5.019, 48.98, 4.43, 0.000, 2.078, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.044, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3546.09, False, NaN, 10824.94, 2865.36, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 41.31, 1, 0, 43.51, 32.74
10/20/2016, 10:34:18.822, 00:27:06, 4.988, 5.040, 49.02, 4.47, 0.000, 2.078, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.047, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.94, False, NaN, 10824.24, 2835.84, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 42.31, 1, 0, 43.51, 32.74
10/20/2016, 10:34:48.481, 00:27:36, 5.010, 5.025, 48.87, 4.52, 0.000, 2.071, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.047, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.93, False, NaN, 10827.20, 2801.47, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 42.31, 1, 0, 43.51, 32.74
10/20/2016, 10:35:18.139, 00:28:06, 5.009, 5.032, 48.71, 4.37, 0.000, 2.071, 0.873, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.58, False, NaN, 10830.09, 2909.84, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 42.64, 1, 0, 43.51, 32.74
10/20/2016, 10:35:47.798, 00:28:35, 4.994, 5.034, 48.38, 4.58, 0.000, 2.071, 0.876, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.050, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3533.03, False, NaN, 10836.44, 2758.91, 104.00, 106.00, 100.00, 52.91, 24.14, 0.68, 46.64, 1, 0, 43.64, 32.96
10/20/2016, 10:36:17.457, 00:29:05, 4.999, 5.023, 48.24, 4.36, 0.000, 2.071, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.049, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.22, False, NaN, 10839.14, 2921.10, 104.00, 106.00, 100.00, 52.91, 24.14, 0.68, 47.64, 1, 0, 43.77, 33.18
10/20/2016, 10:36:47.115, 00:29:35, 5.004, 5.041, 47.91, 4.55, 0.000, 2.078, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.053, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.24, False, NaN, 10845.54, 2782.19, 104.00, 106.00, 100.00, 52.91, 24.24, 0.69, 47.64, 1, 0, 43.90, 33.29
10/20/2016, 10:37:16.758, 00:30:04, 4.991, 5.020, 47.95, 4.41, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.19, False, NaN, 10844.62, 2878.54, 104.00, 106.00, 100.00, 53.06, 24.24, 0.69, 47.97, 1, 0, 44.03, 33.40
10/20/2016, 10:37:46.417, 00:30:34, 5.010, 5.041, 47.63, 4.50, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.052, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.19, False, NaN, 10850.98, 2817.48, 104.00, 106.00, 100.00, 53.06, 24.34, 0.69, 49.97, 1, 0, 44.03, 33.51
10/20/2016, 10:38:16.076, 00:31:04, 5.012, 5.042, 47.68, 4.48, 0.000, 2.071, 0.879, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.054, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.83, False, NaN, 10849.89, 2825.84, 104.00, 106.00, 100.00, 53.22, 24.34, 0.69, 50.97, 1, 0, 44.15, 33.62
10/20/2016, 10:38:45.734, 00:31:33, 4.987, 5.020, 47.55, 4.40, 0.000, 2.071, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.055, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.63, False, NaN, 10852.60, 2891.29, 104.00, 106.00, 100.00, 53.22, 24.44, 0.69, 51.30, 1, 0, 44.28, 33.73
10/20/2016, 10:39:15.393, 00:32:03, 5.011, 5.038, 47.59, 4.57, 0.000, 2.071, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.054, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.68, False, NaN, 10851.76, 2768.76, 104.00, 106.00, 100.00, 53.37, 24.54, 0.69, 51.30, 1, 0, 44.41, 33.84
10/20/2016, 10:39:45.052, 00:32:33, 4.993, 5.028, 47.46, 4.35, 0.000, 2.074, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.057, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.07, False, NaN, 10854.35, 2926.80, 104.00, 106.00, 100.00, 53.37, 24.64, 0.69, 52.97, 1, 0, 44.54, 33.95
10/20/2016, 10:40:14.710, 00:33:02, 5.002, 5.028, 47.16, 4.57, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.056, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.78, False, NaN, 10860.40, 2923.82, 104.00, 106.00, 100.00, 53.37, 24.64, 0.69, 54.30, 1, 0, 44.54, 34.06
10/20/2016, 10:40:44.368, 00:33:32, 4.998, 5.034, 47.03, 4.58, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.059, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.55, False, NaN, 10862.87, 2762.49, 104.00, 106.00, 100.00, 53.52, 24.75, 0.69, 54.63, 1, 0, 44.67, 34.17
10/20/2016, 10:41:14.027, 00:34:02, 5.007, 5.022, 46.56, 4.37, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.059, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.35, False, NaN, 10872.63, 2916.65, 104.00, 106.00, 100.00, 53.52, 24.85, 0.70, 54.63, 1, 0, 44.80, 34.28
10/20/2016, 10:41:43.686, 00:34:31, 4.996, 5.045, 46.79, 4.54, 0.000, 2.074, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.054, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3523.49, False, NaN, 10867.91, 2789.17, 104.00, 106.00, 100.00, 53.52, 24.95, 0.69, 56.30, 1, 0, 44.80, 34.28
10/20/2016, 10:42:13.344, 00:35:01, 5.011, 5.019, 46.66, 4.42, 0.000, 2.074, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.051, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.58, False, NaN, 10870.49, 2875.59, 104.00, 106.00, 100.00, 53.68, 25.05, 0.69, 57.63, 1, 0, 44.93, 34.39
10/20/2016, 10:42:43.002, 00:35:31, 4.988, 5.041, 46.72, 4.48, 0.000, 2.078, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.063, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.28, False, NaN, 10869.30, 2827.03, 104.00, 106.00, 100.00, 53.68, 25.05, 0.69, 57.96, 1, 0, 44.93, 34.51
10/20/2016, 10:43:12.661, 00:36:00, 5.012, 5.023, 46.60, 4.49, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.062, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.05, False, NaN, 10871.71, 2824.79, 104.00, 106.00, 100.00, 53.83, 25.15, 0.69, 58.30, 1, 0, 45.06, 34.51
10/20/2016, 10:43:42.304, 00:36:30, 5.011, 5.034, 46.31, 4.39, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.063, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.56, False, NaN, 10877.85, 2894.31, 104.00, 106.00, 100.00, 53.83, 25.26, 0.69, 59.96, 1, 0, 45.06, 34.62
10/20/2016, 10:44:11.962, 00:37:00, 4.992, 5.032, 46.37, 4.56, 0.000, 2.074, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.065, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.68, False, NaN, 10876.65, 2769.77, 104.00, 106.00, 100.00, 53.83, 25.36, 0.70, 60.96, 1, 0, 45.19, 34.62
10/20/2016, 10:44:41.621, 00:37:29, 5.003, 5.025, 46.26, 4.35, 0.000, 2.074, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.064, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.35, False, NaN, 10878.92, 2929.47, 104.00, 106.00, 100.00, 53.98, 25.46, 0.70, 61.63, 1, 0, 45.32, 34.73
10/20/2016, 10:45:11.279, 00:37:59, 5.001, 5.039, 45.93, 4.56, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.067, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.32, False, NaN, 10885.84, 2773.42, 104.00, 106.00, 100.00, 53.98, 25.56, 0.70, 61.63, 1, 0, 45.32, 34.73
10/20/2016, 10:45:40.938, 00:38:29, 4.994, 5.020, 45.87, 4.39, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.066, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.90, False, NaN, 10887.05, 2901.28, 104.00, 106.00, 100.00, 53.98, 25.67, 0.69, 63.30, 1, 0, 45.32, 34.84
10/20/2016, 10:46:10.597, 00:38:58, 5.009, 5.042, 45.44, 4.52, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.72, False, NaN, 10896.40, 2803.92, 104.00, 106.00, 100.00, 54.14, 25.77, 0.69, 64.63, 1, 0, 45.45, 34.84
10/20/2016, 10:46:40.255, 00:39:28, 5.010, 5.043, 45.67, 4.44, 0.000, 2.071, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.52, False, NaN, 10891.38, 2857.86, 104.00, 106.00, 100.00, 54.14, 25.87, 0.69, 64.96, 1, 0, 45.45, 34.84
10/20/2016, 10:47:09.899, 00:39:58, 4.988, 5.020, 45.56, 4.43, 0.000, 2.071, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.13, False, NaN, 10893.66, 2864.02, 104.00, 106.00, 100.00, 54.30, 25.87, 0.69, 64.96, 1, 0, 45.45, 34.95
10/20/2016, 10:47:39.557, 00:40:27, 5.011, 5.040, 45.64, 4.54, 0.000, 2.071, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.00, False, NaN, 10892.06, 2788.36, 104.00, 106.00, 100.00, 54.30, 25.98, 0.69, 66.96, 1, 0, 45.58, 34.95
10/20/2016, 10:48:09.215, 00:40:57, 4.991, 5.026, 45.53, 4.36, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.071, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.76, False, NaN, 10894.31, 2923.28, 104.00, 106.00, 100.00, 54.30, 26.08, 0.69, 67.63, 1, 0, 45.58, 34.95
10/20/2016, 10:48:38.874, 00:41:27, 5.004, 5.031, 45.27, 4.57, 0.000, 2.078, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.069, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.81, False, NaN, 10899.98, 2766.43, 104.00, 106.00, 100.00, 54.30, 26.08, 0.69, 67.63, 1, 0, 45.58, 35.06
10/20/2016, 10:49:08.532, 00:41:56, 4.999, 5.035, 45.18, 4.36, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.072, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.43, False, NaN, 10902.00, 2764.43, 104.00, 106.00, 100.00, 54.30, 26.18, 0.69, 68.96, 1, 0, 45.72, 35.06
10/20/2016, 10:49:38.191, 00:42:26, 5.003, 5.023, 44.77, 4.36, 0.000, 2.074, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.072, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.68, False, NaN, 10911.14, 2924.70, 104.00, 106.00, 100.00, 54.45, 26.18, 0.69, 69.96, 1, 0, 45.72, 35.06
10/20/2016, 10:50:07.849, 00:42:55, 4.992, 5.041, 45.00, 4.54, 0.000, 2.071, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.073, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.66, False, NaN, 10905.95, 2787.69, 104.00, 106.00, 100.00, 54.45, 26.28, 0.69, 70.29, 1, 0, 45.85, 35.18
10/20/2016, 10:50:37.492, 00:43:25, 5.011, 5.020, 44.91, 4.41, 0.000, 2.071, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.074, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.15, False, NaN, 10908.02, 2882.86, 104.00, 106.00, 100.00, 54.45, 26.39, 0.69, 70.63, 1, 0, 45.85, 35.06
10/20/2016, 10:51:07.151, 00:43:55, 4.987, 5.040, 44.99, 4.48, 0.000, 2.071, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.073, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.58, False, NaN, 10906.27, 2832.36, 104.00, 106.00, 100.00, 54.45, 26.39, 0.69, 71.96, 1, 0, 45.72, 34.95
10/20/2016, 10:51:36.809, 00:44:24, 5.012, 5.025, 44.89, 4.49, 0.000, 2.078, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.074, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.06, False, NaN, 10908.30, 2820.86, 104.00, 106.00, 100.00, 54.45, 26.39, 0.69, 73.29, 1, 0, 45.72, 34.95
10/20/2016, 10:52:06.468, 00:44:54, 5.010, 5.033, 44.81, 4.38, 0.000, 2.078, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.075, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3533.81, False, NaN, 10910.17, 2901.92, 104.00, 106.00, 100.00, 54.45, 26.39, 0.69, 73.29, 1, 0, 45.72, 34.84
10/20/2016, 10:52:36.126, 00:45:24, 4.994, 5.034, 44.57, 4.57, 0.000, 2.078, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.076, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3533.15, False, NaN, 10915.55, 2767.88, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 75.29, 1, 0, 45.58, 34.73
10/20/2016, 10:53:05.784, 00:45:53, 5.001, 5.025, 44.33, 4.35, 0.000, 2.071, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.077, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.71, False, NaN, 10920.91, 2931.89, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 75.96, 1, 0, 45.58, 34.73
10/20/2016, 10:53:35.443, 00:46:23, 5.002, 5.040, 44.25, 4.56, 0.000, 2.074, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.076, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.77, False, NaN, 10922.80, 2773.35, 104.00, 106.00, 100.00, 54.61, 26.39, 0.68, 76.29, 1, 0, 45.58, 34.73
10/20/2016, 10:54:05.086, 00:46:53, 4.993, 5.019, 44.33, 4.39, 0.000, 2.074, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.075, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.71, False, NaN, 10920.85, 2900.98, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 77.95, 1, 0, 45.58, 34.62
10/20/2016, 10:54:34.744, 00:47:22, 5.010, 5.043, 43.94, 4.51, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.077, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.21, False, NaN, 10929.87, 2807.87, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 78.95, 1, 0, 45.45, 34.62
10/20/2016, 10:55:04.402, 00:47:52, 5.011, 5.042, 44.18, 4.46, 0.000, 2.074, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.078, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.69, False, NaN, 10924.38, 2847.13, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 78.95, 1, 0, 45.45, 34.51
10/20/2016, 10:55:34.061, 00:48:22, 4.988, 5.020, 44.11, 4.42, 0.000, 2.074, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.078, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.64, False, NaN, 10926.04, 2876.83, 104.00, 106.00, 100.00, 54.45, 26.39, 0.68, 80.29, 1, 0, 45.45, 34.51
10/20/2016, 10:56:03.720, 00:48:51, 5.011, 5.038, 44.19, 4.54, 0.000, 2.074, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.080, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.19, False, NaN, 10924.15, 2784.36, 104.00, 106.00, 100.00, 54.45, 26.39, 0.67, 81.29, 1, 0, 45.32, 34.39
10/20/2016, 10:56:33.378, 00:49:21, 4.992, 5.027, 44.12, 4.35, 0.000, 2.074, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.082, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.95, False, NaN, 10925.70, 2927.53, 104.00, 106.00, 100.00, 54.45, 26.28, 0.68, 80.62, 1, 0, 45.32, 34.39
10/20/2016, 10:57:03.037, 00:49:51, 5.003, 5.029, 43.90, 4.57, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.078, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3537.14, False, NaN, 10930.90, 2925.00, 104.00, 106.00, 100.00, 54.45, 26.28, 0.68, 80.62, 1, 0, 45.32, 34.28
10/20/2016, 10:57:32.679, 00:50:20, 5.002, 5.037, 43.83, 4.37, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.080, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.34, False, NaN, 10932.39, 2765.68, 104.00, 106.00, 100.00, 54.30, 26.18, 0.68, 80.62, 1, 0, 45.19, 34.28
10/20/2016, 10:58:02.338, 00:50:50, 5.003, 5.022, 43.46, 4.35, 0.000, 2.071, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.081, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.37, False, NaN, 10941.13, 2926.65, 104.00, 106.00, 100.00, 54.30, 26.18, 0.68, 80.95, 1, 0, 45.19, 34.28
10/20/2016, 10:58:31.997, 00:51:20, 4.993, 5.042, 43.70, 4.54, 0.000, 2.071, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.081, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.89, False, NaN, 10935.45, 2789.25, 104.00, 106.00, 100.00, 54.30, 26.18, 0.67, 83.62, 1, 0, 45.06, 34.17
10/20/2016, 10:59:01.656, 00:51:49, 5.010, 5.039, 43.63, 4.41, 0.000, 2.071, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.081, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.51, False, NaN, 10937.01, 2882.21, 104.00, 106.00, 100.00, 54.30, 26.18, 0.67, 84.95, 1, 0, 45.06, 34.17
10/20/2016, 10:59:31.314, 00:52:19, 4.989, 5.041, 43.73, 4.47, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.081, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.54, False, NaN, 10934.77, 2833.14, 104.00, 106.00, 100.00, 54.30, 26.08, 0.67, 84.95, 1, 0, 45.06, 34.17
10/20/2016, 11:00:00.973, 00:52:49, 5.011, 5.023, 43.66, 4.49, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.080, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.19, False, NaN, 10936.28, 2820.63, 104.00, 106.00, 100.00, 54.30, 26.08, 0.67, 84.95, 1, 0, 45.06, 34.17
10/20/2016, 11:00:30.632, 00:53:18, 5.011, 5.035, 43.45, 4.39, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.082, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.84, False, NaN, 10941.35, 2897.84, 104.00, 106.00, 100.00, 54.30, 25.98, 0.67, 85.28, 1, 0, 44.93, 34.06
10/20/2016, 11:01:00.274, 00:53:48, 4.991, 5.031, 43.55, 4.35, 0.000, 2.074, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.79, False, NaN, 10939.00, 2931.28, 104.00, 106.00, 100.00, 54.14, 25.98, 0.67, 86.95, 1, 0, 44.80, 34.06
10/20/2016, 11:01:29.933, 00:54:18, 5.003, 5.025, 43.48, 4.35, 0.000, 2.067, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.082, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.65, False, NaN, 10940.57, 2933.69, 104.00, 106.00, 100.00, 54.14, 25.87, 0.67, 87.28, 1, 0, 44.80, 33.95
10/20/2016, 11:01:59.592, 00:54:47, 5.002, 5.038, 43.12, 4.56, 0.000, 2.067, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.50, False, NaN, 10949.00, 2776.25, 104.00, 106.00, 100.00, 54.14, 25.87, 0.67, 87.28, 1, 0, 44.80, 33.95
10/20/2016, 11:02:29.251, 00:55:17, 4.996, 5.020, 43.22, 4.38, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.082, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.82, False, NaN, 10946.66, 2902.92, 104.00, 106.00, 100.00, 54.14, 25.77, 0.67, 87.28, 1, 0, 44.67, 33.84
10/20/2016, 11:02:58.909, 00:55:47, 5.009, 5.046, 42.86, 4.51, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3546.80, False, NaN, 10955.21, 2807.18, 104.00, 106.00, 100.00, 53.98, 25.77, 0.67, 87.28, 1, 0, 44.67, 33.84
10/20/2016, 11:03:28.568, 00:56:16, 5.006, 5.037, 43.11, 4.44, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.27, False, NaN, 10949.23, 2856.35, 104.00, 106.00, 100.00, 53.98, 25.67, 0.67, 87.28, 1, 0, 44.54, 33.73
10/20/2016, 11:03:58.211, 00:56:46, 4.988, 5.020, 43.06, 4.42, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.77, False, NaN, 10950.52, 2873.76, 104.00, 106.00, 100.00, 53.98, 25.56, 0.67, 87.95, 1, 0, 44.54, 33.73
10/20/2016, 11:04:27.869, 00:57:16, 5.011, 5.039, 43.17, 4.53, 0.000, 2.064, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.085, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.31, False, NaN, 10947.95, 2793.24, 104.00, 106.00, 100.00, 53.98, 25.56, 0.67, 89.28, 1, 0, 44.54, 33.62
10/20/2016, 11:04:57.528, 00:57:45, 4.991, 5.026, 43.11, 4.35, 0.000, 2.064, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.086, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.70, False, NaN, 10949.33, 2926.93, 104.00, 106.00, 100.00, 53.98, 25.46, 0.66, 46.97, 1, 0, 44.41, 33.62
10/20/2016, 11:05:27.186, 00:58:15, 5.005, 5.031, 42.92, 4.57, 0.000, 2.064, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.085, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.36, False, NaN, 10954.00, 2768.08, 104.00, 106.00, 100.00, 53.83, 25.46, 0.67, 48.97, 1, 0, 44.41, 33.62
10/20/2016, 11:05:56.845, 00:58:44, 4.999, 5.034, 42.87, 4.35, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.088, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.96, False, NaN, 10955.09, 2768.69, 104.00, 106.00, 100.00, 53.83, 25.36, 0.67, 48.97, 1, 0, 44.41, 33.51
10/20/2016, 11:06:26.503, 00:59:14, 5.001, 5.023, 42.53, 4.35, 0.000, 2.071, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.087, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.20, False, NaN, 10963.49, 2933.36, 104.00, 106.00, 100.00, 53.83, 25.36, 0.66, 50.64, 1, 0, 44.28, 33.51
10/20/2016, 11:06:56.162, 00:59:44, 4.994, 5.041, 42.77, 4.54, 0.000, 2.067, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.087, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.85, False, NaN, 10957.42, 2784.77, 104.00, 106.00, 100.00, 53.83, 25.26, 0.67, 52.63, 1, 0, 44.28, 33.51
10/20/2016, 11:07:25.805, 01:00:13, 5.009, 5.019, 42.59, 4.39, 0.000, 2.064, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.087, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.80, False, NaN, 10961.94, 2897.76, 104.00, 106.00, 100.00, 53.83, 25.26, 0.67, 52.63, 1, 0, 44.28, 33.40
10/20/2016, 11:07:55.463, 01:00:43, 4.989, 5.042, 42.84, 4.49, 0.000, 2.061, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.088, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.17, False, NaN, 10955.85, 2820.09, 104.00, 106.00, 100.00, 53.68, 25.15, 0.67, 52.63, 1, 0, 44.15, 33.40
10/20/2016, 11:08:25.126, 01:01:13, 5.012, 5.022, 42.79, 4.47, 0.000, 2.061, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.088, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.06, False, NaN, 10957.04, 2840.01, 104.00, 106.00, 100.00, 53.68, 25.15, 0.67, 52.63, 1, 0, 44.15, 33.40
10/20/2016, 11:08:54.785, 01:01:42, 5.011, 5.035, 42.60, 4.39, 0.000, 2.064, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.090, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.87, False, NaN, 10961.58, 2896.37, 104.00, 106.00, 100.00, 53.68, 25.05, 0.67, 54.97, 1, 0, 44.15, 33.40
10/20/2016, 11:09:24.444, 01:02:12, 4.991, 5.030, 42.71, 4.55, 0.000, 2.067, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.090, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.93, False, NaN, 10958.86, 2779.76, 104.00, 106.00, 100.00, 53.68, 25.05, 0.66, 55.97, 1, 0, 44.03, 33.29
10/20/2016, 11:09:54.102, 01:02:42, 5.004, 5.026, 42.67, 4.34, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.088, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.56, False, NaN, 10960.01, 2935.99, 104.00, 106.00, 100.00, 53.68, 24.95, 0.66, 55.97, 1, 0, 44.03, 33.29
10/20/2016, 11:10:23.761, 01:03:11, 5.000, 5.038, 42.49, 4.56, 0.000, 2.064, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.30, False, NaN, 10964.44, 2774.18, 104.00, 106.00, 100.00, 53.68, 24.95, 0.66, 55.97, 1, 0, 44.03, 33.29
10/20/2016, 11:10:53.419, 01:03:41, 4.996, 5.021, 42.45, 4.37, 0.000, 2.061, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.089, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.29, False, NaN, 10965.40, 2916.14, 104.00, 106.00, 100.00, 53.52, 24.95, 0.67, 55.97, 1, 0, 44.03, 33.29
10/20/2016, 11:11:23.077, 01:04:11, 5.008, 5.042, 42.12, 4.52, 0.000, 2.061, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.99, False, NaN, 10973.61, 2804.00, 104.00, 106.00, 100.00, 53.52, 24.85, 0.66, 58.30, 1, 0, 43.90, 33.18
10/20/2016, 11:11:52.736, 01:04:40, 5.010, 5.042, 42.38, 4.43, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.090, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.71, False, NaN, 10967.05, 2868.71, 104.00, 106.00, 100.00, 53.52, 24.85, 0.66, 58.96, 1, 0, 43.90, 33.18
10/20/2016, 11:12:22.394, 01:05:10, 4.987, 5.018, 42.34, 4.44, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3546.37, False, NaN, 10968.08, 2861.35, 104.00, 106.00, 100.00, 53.52, 24.75, 0.67, 58.96, 1, 0, 43.90, 33.18
10/20/2016, 11:12:52.053, 01:05:40, 5.012, 5.041, 42.46, 4.52, 0.000, 2.064, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.27, False, NaN, 10965.22, 2799.66, 104.00, 106.00, 100.00, 53.37, 24.75, 0.66, 58.96, 1, 0, 43.77, 33.18
10/20/2016, 11:13:21.696, 01:06:09, 4.989, 5.024, 42.42, 4.36, 0.000, 2.061, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.83, False, NaN, 10966.17, 2925.80, 104.00, 106.00, 100.00, 53.37, 24.64, 0.67, 60.30, 1, 0, 43.77, 33.07
10/20/2016, 11:13:51.354, 01:06:39, 5.006, 5.032, 42.24, 4.56, 0.000, 2.061, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.84, False, NaN, 10970.55, 2769.77, 104.00, 106.00, 100.00, 53.37, 24.64, 0.67, 61.96, 1, 0, 43.77, 33.07
10/20/2016, 11:14:21.013, 01:07:09, 5.000, 5.034, 41.92, 4.35, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.089, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.78, False, NaN, 10978.52, 2770.60, 104.00, 106.00, 100.00, 53.37, 24.64, 0.67, 61.96, 1, 0, 43.77, 33.07
10/20/2016, 11:14:50.671, 01:07:38, 5.002, 5.024, 41.90, 4.34, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.089, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.30, False, NaN, 10979.17, 2936.28, 104.00, 106.00, 100.00, 53.37, 24.64, 0.67, 61.96, 1, 0, 43.77, 33.07
10/20/2016, 11:15:20.330, 01:08:08, 4.994, 5.040, 42.15, 4.54, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.36, False, NaN, 10972.78, 2786.20, 104.00, 106.00, 100.00, 53.22, 24.54, 0.67, 61.63, 1, 0, 43.64, 32.96
10/20/2016, 11:15:49.989, 01:08:38, 5.010, 5.020, 41.97, 4.39, 0.000, 2.061, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3545.20, False, NaN, 10977.26, 2900.40, 104.00, 106.00, 100.00, 53.22, 24.54, 0.67, 63.63, 1, 0, 43.64, 32.96
10/20/2016, 11:16:19.647, 01:09:07, 4.988, 5.041, 42.23, 4.49, 0.000, 2.061, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.56, False, NaN, 10970.79, 2822.74, 104.00, 106.00, 100.00, 53.22, 24.54, 0.67, 64.63, 1, 0, 43.64, 32.96
10/20/2016, 11:16:49.291, 01:09:37, 5.012, 5.022, 42.20, 4.46, 0.000, 2.057, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.02, False, NaN, 10974.96, 2840.54, 104.00, 106.00, 100.00, 53.22, 24.44, 0.67, 64.29, 1, 0, 43.64, 32.96
10/20/2016, 11:17:18.958, 01:10:07, 5.011, 5.035, 42.03, 4.39, 0.000, 2.057, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.98, False, NaN, 10975.86, 2895.72, 104.00, 106.00, 100.00, 53.22, 24.44, 0.67, 64.29, 1, 0, 43.64, 32.96
10/20/2016, 11:17:48.601, 01:10:36, 4.992, 5.031, 42.15, 4.55, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.093, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.55, False, NaN, 10972.86, 2781.08, 104.00, 106.00, 100.00, 53.22, 24.44, 0.67, 65.63, 1, 0, 43.64, 32.96
10/20/2016, 11:18:18.260, 01:11:06, 5.004, 5.026, 42.12, 4.34, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.091, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.72, False, NaN, 10973.60, 2935.89, 104.00, 106.00, 100.00, 53.22, 24.34, 0.66, 66.63, 1, 0, 43.51, 32.96
10/20/2016, 11:18:47.918, 01:11:36, 5.000, 5.039, 41.95, 4.56, 0.000, 2.064, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.093, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.62, False, NaN, 10977.86, 2774.60, 104.00, 106.00, 100.00, 53.06, 24.34, 0.67, 66.63, 1, 0, 43.51, 32.85
10/20/2016, 11:19:17.577, 01:12:05, 4.995, 5.020, 41.93, 4.37, 0.000, 2.057, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.092, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3544.65, False, NaN, 10978.44, 2917.28, 104.00, 106.00, 100.00, 53.06, 24.34, 0.67, 66.63, 1, 0, 43.51, 32.85
10/20/2016, 11:19:47.235, 01:12:35, 5.009, 5.043, 41.62, 4.51, 0.000, 2.057, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.094, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.61, False, NaN, 10986.33, 2805.91, 104.00, 106.00, 100.00, 53.06, 24.34, 0.67, 66.29, 1, 0, 43.51, 32.85
10/20/2016, 11:20:16.893, 01:13:05, 5.010, 5.042, 41.88, 4.43, 0.000, 2.057, 0.883, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.094, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3526.36, False, NaN, 10979.55, 2868.65, 104.00, 106.00, 100.00, 53.06, 24.34, 0.67, 68.63, 1, 0, 43.51, 32.85
10/20/2016, 11:20:46.552, 01:13:34, 5.002, 5.033, 41.85, 4.50, 0.000, 2.064, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.054, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3533.80, False, NaN, 10980.33, 2816.39, 104.00, 106.00, 100.00, 53.06, 24.34, 0.67, 68.63, 1, 0, 43.51, 32.85
10/20/2016, 11:21:16.195, 01:14:04, 5.007, 5.035, 41.97, 4.60, 0.000, 2.061, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.72, False, NaN, 10977.29, 2742.83, 104.00, 106.00, 100.00, 53.06, 24.24, 0.67, 68.63, 1, 0, 43.51, 32.85
10/20/2016, 11:21:45.853, 01:14:33, 5.113, 5.146, 41.94, 4.57, 0.000, 2.061, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3438.83, False, NaN, 10978.20, 2766.08, 104.00, 106.00, 100.00, 53.06, 24.24, 0.66, 68.63, 1, 0, 43.39, 32.85
10/20/2016, 11:22:15.512, 01:15:03, 5.489, 5.520, 41.74, 4.95, 0.000, 2.057, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3160.40, False, NaN, 10983.14, 2533.93, 104.00, 106.00, 100.00, 53.06, 24.24, 0.66, 69.29, 1, 0, 43.39, 32.74
10/20/2016, 11:22:45.171, 01:15:33, 5.471, 5.517, 41.69, 5.17, 0.000, 2.054, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3162.52, False, NaN, 10984.39, 2411.99, 104.00, 106.00, 100.00, 53.06, 24.24, 0.66, 70.63, 1, 0, 43.39, 32.74
10/20/2016, 11:23:14.829, 01:16:02, 5.394, 5.416, 41.38, 4.88, 0.000, 2.054, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3232.11, False, NaN, 10992.58, 2573.12, 104.00, 106.00, 100.00, 53.06, 24.24, 0.66, 70.63, 1, 0, 43.39, 32.85
10/20/2016, 11:23:44.488, 01:16:32, 5.233, 5.280, 41.64, 4.89, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3332.12, False, NaN, 10985.86, 2566.17, 104.00, 106.00, 100.00, 52.91, 24.24, 0.67, 70.63, 1, 0, 43.39, 32.85
10/20/2016, 11:24:14.147, 01:17:02, 5.220, 5.237, 41.61, 4.80, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3365.67, False, NaN, 10986.63, 2617.39, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 70.63, 1, 0, 43.39, 32.85
10/20/2016, 11:24:43.790, 01:17:31, 5.198, 5.237, 41.59, 4.73, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3365.71, False, NaN, 10987.18, 2658.96, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 72.29, 1, 0, 43.39, 32.74
10/20/2016, 11:25:13.448, 01:18:01, 5.204, 5.241, 41.56, 4.90, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3362.73, False, NaN, 10987.72, 2559.10, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 73.29, 1, 0, 43.39, 32.74
10/20/2016, 11:25:43.107, 01:18:31, 5.204, 5.230, 41.27, 4.68, 0.000, 2.054, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3371.27, False, NaN, 10995.33, 2693.66, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 73.29, 1, 0, 43.39, 32.74
