Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 11:26:12.766, 01:19:00, 5.164, 5.200, 41.38, 4.83, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3394.58, False, NaN, 10992.57, 2599.50, 104.00, 106.00, 100.00, 52.91, 24.14, 0.66, 73.29, 1, 0, 43.26, 32.74
10/20/2016, 11:26:42.424, 01:19:30, 5.116, 5.147, 41.50, 4.67, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3437.86, False, NaN, 10989.44, 2696.47, 104.00, 106.00, 100.00, 52.91, 24.14, 0.66, 73.62, 1, 0, 43.26, 32.74
10/20/2016, 11:27:12.083, 01:20:00, 5.072, 5.100, 41.47, 4.67, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3488.64, False, NaN, 10990.24, 2702.64, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 73.62, 1, 0, 43.39, 32.74
10/20/2016, 11:27:41.741, 01:20:29, 5.037, 5.066, 41.59, 4.68, 0.000, 2.057, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3505.85, False, NaN, 10986.98, 2694.58, 104.00, 106.00, 100.00, 52.91, 24.14, 0.67, 75.29, 1, 0, 43.39, 32.74
10/20/2016, 11:28:11.400, 01:20:59, 5.000, 5.034, 41.57, 4.51, 0.000, 2.057, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.001, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.90, False, NaN, 10987.59, 2809.40, 104.00, 106.00, 100.00, 52.76, 24.14, 0.67, 76.29, 1, 0, 43.26, 32.74
10/20/2016, 11:28:41.059, 01:21:29, 5.000, 5.027, 41.41, 4.70, 0.000, 2.057, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.003, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3538.60, False, NaN, 10991.67, 2682.60, 104.00, 106.00, 100.00, 52.76, 24.14, 0.67, 76.96, 1, 0, 43.26, 32.63
10/20/2016, 11:29:10.717, 01:21:58, 5.002, 5.035, 41.39, 4.49, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.007, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.68, False, NaN, 10992.25, 2823.16, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 76.96, 1, 0, 43.26, 32.63
10/20/2016, 11:29:40.376, 01:22:28, 4.996, 5.024, 41.09, 4.66, 0.000, 2.057, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.004, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.35, False, NaN, 11000.15, 2828.26, 104.00, 106.00, 100.00, 52.76, 24.14, 0.67, 76.96, 1, 0, 43.26, 32.74
10/20/2016, 11:30:10.035, 01:22:58, 4.994, 5.038, 41.34, 4.67, 0.000, 2.057, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.006, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.39, False, NaN, 10993.40, 2700.22, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 76.96, 1, 0, 43.26, 32.74
10/20/2016, 11:30:39.691, 01:23:27, 5.008, 5.022, 41.18, 4.52, 0.000, 2.057, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.007, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.06, False, NaN, 10997.66, 2798.02, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 77.29, 1, 0, 43.26, 32.63
10/20/2016, 11:31:09.349, 01:23:57, 4.993, 5.038, 41.44, 4.62, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.008, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.30, False, NaN, 10990.88, 2733.17, 104.00, 106.00, 100.00, 52.76, 24.14, 0.67, 79.62, 1, 0, 43.26, 32.63
10/20/2016, 11:31:38.992, 01:24:27, 5.007, 5.030, 41.33, 4.59, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.009, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.17, False, NaN, 10993.86, 2754.68, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 80.29, 1, 0, 43.26, 32.63
10/20/2016, 11:32:08.651, 01:24:56, 4.994, 5.031, 41.26, 4.52, 0.000, 2.057, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.011, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.66, False, NaN, 10995.62, 2799.11, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 80.29, 1, 0, 43.26, 32.74
10/20/2016, 11:32:38.309, 01:25:26, 5.002, 5.032, 41.37, 4.67, 0.000, 2.057, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.010, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.75, False, NaN, 10992.75, 2702.24, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 80.29, 1, 0, 43.26, 32.63
10/20/2016, 11:33:07.968, 01:25:56, 5.002, 5.026, 41.35, 4.47, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.013, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.95, False, NaN, 10993.21, 2834.85, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 80.29, 1, 0, 43.26, 32.63
10/20/2016, 11:33:37.627, 01:26:25, 5.002, 5.036, 41.20, 4.50, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.017, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.90, False, NaN, 10997.27, 2813.74, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 81.62, 1, 0, 43.26, 32.63
10/20/2016, 11:34:07.285, 01:26:55, 4.995, 5.023, 41.18, 4.49, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.014, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.22, False, NaN, 10997.67, 2820.69, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 81.29, 1, 0, 43.26, 32.63
10/20/2016, 11:34:36.944, 01:27:25, 5.010, 5.040, 40.89, 4.63, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.011, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3528.16, False, NaN, 11005.50, 2722.66, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 81.62, 1, 0, 43.26, 32.63
10/20/2016, 11:35:06.587, 01:27:54, 4.990, 5.023, 41.15, 4.55, 0.000, 2.057, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.015, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3531.33, False, NaN, 10998.47, 2778.76, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 81.62, 1, 0, 43.26, 32.63
10/20/2016, 11:35:36.247, 01:28:24, 4.990, 5.022, 41.13, 4.56, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.017, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.40, False, NaN, 10999.05, 2774.53, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 81.62, 1, 0, 43.26, 32.63
10/20/2016, 11:36:05.906, 01:28:54, 5.005, 5.033, 41.25, 4.62, 0.000, 2.061, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.022, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.07, False, NaN, 10995.77, 2729.37, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 82.62, 1, 0, 43.26, 32.63
10/20/2016, 11:36:35.564, 01:29:23, 4.997, 5.030, 41.23, 4.48, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.023, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.44, False, NaN, 10996.36, 2831.62, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 84.29, 1, 0, 43.26, 32.63
10/20/2016, 11:37:05.222, 01:29:53, 5.003, 5.030, 41.09, 4.68, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.017, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3536.05, False, NaN, 11000.09, 2695.53, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 84.95, 1, 0, 43.26, 32.63
10/20/2016, 11:37:34.881, 01:30:23, 5.001, 5.034, 41.07, 4.46, 0.000, 2.051, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.023, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.56, False, NaN, 11000.65, 2842.42, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 84.95, 1, 0, 43.26, 32.63
10/20/2016, 11:38:04.540, 01:30:52, 4.995, 5.023, 40.81, 4.64, 0.000, 2.051, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.021, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3542.21, False, NaN, 11007.42, 2846.32, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 84.95, 1, 0, 43.26, 32.63
10/20/2016, 11:38:34.198, 01:31:22, 4.993, 5.038, 41.05, 4.64, 0.000, 2.051, 0.896, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.024, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3529.60, False, NaN, 11001.21, 2715.98, 104.00, 106.00, 100.00, 52.76, 24.03, 0.66, 84.95, 1, 0, 43.13, 32.63
10/20/2016, 11:39:03.857, 01:31:51, 5.009, 5.022, 41.03, 4.50, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.026, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.28, False, NaN, 11001.68, 2813.00, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 84.95, 1, 0, 43.26, 32.63
10/20/2016, 11:39:33.516, 01:32:21, 4.991, 5.037, 41.16, 4.59, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.027, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.75, False, NaN, 10998.25, 2753.08, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 85.28, 1, 0, 43.26, 32.63
10/20/2016, 11:40:03.174, 01:32:51, 5.007, 5.025, 41.14, 4.57, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.028, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3541.01, False, NaN, 10998.66, 2768.93, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 85.28, 1, 0, 43.26, 32.74
10/20/2016, 11:40:32.833, 01:33:20, 4.993, 5.032, 41.00, 4.49, 0.000, 2.054, 0.886, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.74, False, NaN, 11002.74, 2819.39, 104.00, 106.00, 100.00, 52.76, 24.03, 0.67, 86.62, 1, 0, 43.39, 32.85
10/20/2016, 11:41:02.476, 01:33:50, 5.003, 5.032, 41.12, 4.64, 0.000, 2.054, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.033, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.97, False, NaN, 10999.31, 2720.91, 104.00, 106.00, 100.00, 52.76, 24.14, 0.68, 87.62, 1, 0, 43.51, 33.07
10/20/2016, 11:41:32.135, 01:34:20, 5.002, 5.025, 41.11, 4.44, 0.000, 2.054, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.034, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3540.59, False, NaN, 10999.57, 2858.95, 104.00, 106.00, 100.00, 52.91, 24.14, 0.68, 87.95, 1, 0, 43.64, 33.29
10/20/2016, 11:42:01.793, 01:34:49, 5.001, 5.037, 40.96, 4.64, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3530.17, False, NaN, 11003.58, 2719.44, 104.00, 106.00, 100.00, 52.91, 24.24, 0.68, 87.95, 1, 0, 43.64, 33.29
10/20/2016, 11:42:31.452, 01:35:19, 4.994, 5.022, 40.95, 4.47, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.036, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.51, False, NaN, 11003.66, 2838.06, 104.00, 106.00, 100.00, 52.91, 24.34, 0.68, 87.95, 1, 0, 43.77, 33.51
10/20/2016, 11:43:01.110, 01:35:49, 5.011, 5.042, 40.67, 4.59, 0.000, 2.057, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.035, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3525.78, False, NaN, 11011.28, 2750.03, 104.00, 106.00, 100.00, 52.91, 24.34, 0.68, 87.95, 1, 0, 43.90, 33.51
10/20/2016, 11:43:30.769, 01:36:18, 4.992, 5.025, 40.94, 4.53, 0.000, 2.057, 0.890, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3527.63, False, NaN, 11004.17, 2793.29, 104.00, 106.00, 100.00, 53.06, 24.44, 0.68, 88.28, 1, 0, 44.03, 33.73
10/20/2016, 11:44:00.427, 01:36:48, 4.991, 5.022, 40.92, 4.52, 0.000, 2.057, 0.893, REMOTE MODE, 14, 70, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.037, 0.00, 0.000, CoolDown - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3543.02, False, NaN, 11004.64, 2801.42, 104.00, 106.00, 100.00, 53.06, 24.54, 0.68, 88.62, 1, 0, 44.03, 33.84
10/20/2016, 11:44:30.070, 01:37:18, 20.466, 20.565, 43.51, 16.05, 0.000, 1.828, 1.660, REMOTE MODE, 14, 70, HiVac, , 0.00, 10.306, 0.00, 5.148, 0.00, 4.831, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 891.41, False, NaN, 10939.97, 867.24, 104.00, 106.00, 100.00, 52.31, 24.44, 0.70, 89.95, 1, 0, 43.90, 34.95
10/20/2016, 11:44:59.729, 01:37:47, 34.898, 34.158, 46.85, 29.25, 0.000, 1.805, 1.782, REMOTE MODE, 14, 70, HiVac, , 0.00, 10.351, 0.00, 5.159, 0.00, 4.874, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 573.83, False, NaN, 10866.58, 538.99, 104.00, 106.00, 100.00, 51.42, 24.44, 0.71, 90.28, 1, 0, 43.51, 36.08
10/20/2016, 11:45:29.392, 01:38:17, 42.983, 42.572, 49.76, 37.86, 0.000, 1.801, 1.782, REMOTE MODE, 14, 70, 1.40551, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 4.896, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 471.25, False, NaN, 10810.69, 436.63, 104.00, 106.00, 100.00, 50.98, 24.44, 0.71, 90.28, 1, 0, 43.26, 36.77
10/20/2016, 11:45:59.051, 01:38:47, 49.255, 48.781, 52.83, 43.43, 0.000, 1.805, 1.785, REMOTE MODE, 14, 70, 2.69022, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 4.918, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 416.44, False, NaN, 10758.31, 389.60, 104.00, 106.00, 100.00, 50.40, 24.44, 0.71, 90.62, 1, 0, 42.88, 37.23
10/20/2016, 11:46:28.710, 01:39:16, 54.494, 54.023, 55.86, 47.90, 0.000, 1.811, 1.789, REMOTE MODE, 14, 70, 5.14923, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 4.929, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 377.92, False, NaN, 10711.91, 358.81, 104.00, 106.00, 100.00, 49.97, 24.54, 0.71, 90.62, 1, 0, 42.63, 37.46
10/20/2016, 11:46:58.353, 01:39:46, 59.216, 58.830, 58.99, 51.75, 0.000, 1.815, 1.792, REMOTE MODE, 14, 70, 7.98871, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 4.951, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 350.26, False, NaN, 10669.07, 335.99, 104.00, 106.00, 100.00, 49.69, 24.54, 0.71, 90.95, 1, 0, 42.38, 37.57
10/20/2016, 11:47:28.011, 01:40:16, 63.498, 63.094, 61.99, 55.02, 0.000, 1.818, 1.795, REMOTE MODE, 14, 70, 9.30720, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 4.962, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 328.12, False, NaN, 10631.80, 318.28, 104.00, 106.00, 100.00, 49.40, 24.54, 0.71, 90.95, 1, 0, 42.13, 37.69
10/20/2016, 11:47:57.670, 01:40:45, 67.506, 67.083, 64.86, 58.11, 0.000, 1.821, 1.799, REMOTE MODE, 14, 70, 10.23960, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 4.984, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 309.75, False, NaN, 10599.25, 304.30, 104.00, 106.00, 100.00, 49.12, 24.64, 0.70, 91.28, 1, 0, 41.88, 37.69
10/20/2016, 11:48:27.329, 01:41:15, 71.343, 70.853, 67.66, 60.86, 0.000, 1.821, 1.802, REMOTE MODE, 14, 70, 14.43954, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 4.984, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 294.17, False, NaN, 10570.34, 292.41, 104.00, 106.00, 100.00, 48.84, 24.64, 0.70, 91.28, 1, 0, 41.64, 37.69
10/20/2016, 11:48:56.987, 01:41:45, 74.988, 74.435, 70.68, 63.47, 0.000, 1.821, 1.802, REMOTE MODE, 14, 70, 36.80441, mTorr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.005, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 280.70, False, NaN, 10541.49, 282.01, 104.00, 106.00, 100.00, 48.56, 24.64, 0.70, 91.28, 1, 0, 41.39, 37.57
10/20/2016, 11:49:26.646, 01:42:14, 78.521, 78.053, 73.88, 65.98, 0.000, 1.825, 1.802, REMOTE MODE, 14, 70, 122.55910, mTorr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.016, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 268.34, False, NaN, 10513.38, 272.67, 104.00, 106.00, 100.00, 48.28, 24.64, 0.70, 91.61, 1, 0, 41.15, 37.46
10/20/2016, 11:49:56.288, 01:42:44, 81.917, 81.454, 77.58, 68.47, 0.000, 1.825, 1.806, REMOTE MODE, 14, 70, 357.06080, mTorr, 0.00, 10.336, 0.00, 5.148, 0.00, 5.027, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 257.59, False, NaN, 10483.73, 263.97, 104.00, 106.00, 100.00, 47.87, 24.75, 0.70, 91.61, 1, 0, 41.02, 37.34
10/20/2016, 11:50:25.947, 01:43:14, 85.323, 84.815, 81.66, 71.18, 0.000, 1.825, 1.806, REMOTE MODE, 14, 70, 0.73768, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.027, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 247.77, False, NaN, 10454.11, 255.19, 104.00, 106.00, 100.00, 47.73, 24.75, 0.70, 91.61, 1, 0, 40.90, 37.23
10/20/2016, 11:50:55.605, 01:43:43, 88.650, 88.145, 85.95, 73.86, 0.000, 1.828, 1.806, REMOTE MODE, 14, 70, 1.33335, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.038, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 238.75, False, NaN, 10426.02, 247.00, 104.00, 106.00, 100.00, 47.46, 24.75, 0.71, 91.61, 1, 0, 40.78, 37.11
10/20/2016, 11:51:25.264, 01:44:13, 91.987, 91.433, 90.64, 76.42, 0.000, 1.828, 1.806, REMOTE MODE, 14, 70, 2.10849, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.049, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 230.40, False, NaN, 10399.36, 239.67, 104.00, 106.00, 100.00, 47.32, 24.85, 0.70, 91.95, 1, 0, 40.66, 37.00
10/20/2016, 11:51:54.922, 01:44:43, 95.274, 94.711, 94.88, 78.79, 0.000, 1.828, 1.809, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.049, 0.00, 0.000, Warming Up - WARMING TO 80K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 222.39, False, NaN, 10376.29, 233.31, 104.00, 106.00, 100.00, 47.05, 24.85, 0.71, 91.95, 1, 0, 40.54, 37.11
10/20/2016, 11:52:24.581, 01:45:12, 98.553, 98.067, 98.87, 81.03, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 4.27371, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.060, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 215.22, False, NaN, 10355.75, 227.58, 104.00, 106.00, 100.00, 46.92, 24.85, 0.71, 91.95, 1, 0, 40.54, 37.00
10/20/2016, 11:52:54.239, 01:45:42, 101.760, 101.258, 102.79, 83.22, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 4.88489, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.071, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 208.55, False, NaN, 10337.44, 222.05, 104.00, 106.00, 100.00, 46.78, 24.95, 0.71, 91.95, 1, 0, 40.42, 37.00
10/20/2016, 11:53:23.882, 01:46:12, 104.992, 104.316, 106.60, 85.46, 0.000, 1.832, 1.809, REMOTE MODE, 14, 70, 4.79250, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.082, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 202.56, False, NaN, 10321.03, 217.10, 104.00, 106.00, 100.00, 46.78, 24.95, 0.70, 92.28, 1, 0, 40.30, 37.00
10/20/2016, 11:53:53.540, 01:46:41, 108.134, 107.577, 110.35, 87.55, 0.000, 1.832, 1.812, REMOTE MODE, 14, 70, 4.97906, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.093, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 196.51, False, NaN, 10305.75, 212.50, 104.00, 106.00, 100.00, 46.65, 24.95, 0.70, 92.28, 1, 0, 40.17, 37.00
10/20/2016, 11:54:23.199, 01:47:11, 111.273, 110.673, 113.81, 89.62, 0.000, 1.832, 1.812, REMOTE MODE, 14, 70, 4.88489, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.093, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 191.05, False, NaN, 10292.29, 208.13, 104.00, 106.00, 100.00, 46.65, 24.95, 0.70, 92.28, 1, 0, 40.05, 37.23
10/20/2016, 11:54:52.858, 01:47:40, 114.403, 113.877, 117.10, 91.66, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 4.97906, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 185.73, False, NaN, 10279.81, 203.99, 104.00, 106.00, 100.00, 46.65, 25.05, 0.69, 92.61, 1, 0, 40.05, 37.23
10/20/2016, 11:55:22.517, 01:48:10, 117.457, 116.946, 120.24, 93.70, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 5.27261, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.104, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 180.91, False, NaN, 10268.12, 200.03, 104.00, 106.00, 100.00, 46.51, 25.05, 0.69, 92.61, 1, 0, 39.93, 37.23
10/20/2016, 11:55:52.175, 01:48:40, 120.504, 119.964, 123.25, 95.81, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 6.02664, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.115, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 176.35, False, NaN, 10256.80, 196.09, 104.00, 106.00, 100.00, 46.51, 25.05, 0.69, 92.61, 1, 0, 39.81, 37.23
10/20/2016, 11:56:21.834, 01:49:09, 123.488, 122.952, 126.10, 97.82, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 6.88850, Torr, 0.00, 10.336, 0.00, 5.159, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 172.04, False, NaN, 10245.84, 192.45, 104.00, 106.00, 100.00, 46.38, 25.05, 0.69, 92.95, 1, 0, 39.69, 37.23
10/20/2016, 11:56:51.477, 01:49:39, 126.505, 125.929, 128.86, 99.74, 0.000, 1.835, 1.812, REMOTE MODE, 14, 70, 7.57860, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.126, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 167.97, False, NaN, 10234.61, 189.07, 104.00, 106.00, 100.00, 46.25, 25.05, 0.69, 92.95, 1, 0, 39.69, 37.11
10/20/2016, 11:57:21.135, 01:50:09, 129.454, 128.880, 131.36, 101.82, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 8.33782, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 164.11, False, NaN, 10223.70, 185.57, 104.00, 106.00, 100.00, 46.25, 25.15, 0.68, 92.95, 1, 0, 39.58, 37.11
10/20/2016, 11:57:50.794, 01:50:38, 132.396, 131.889, 133.69, 103.81, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 8.99961, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.137, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 160.31, False, NaN, 10212.62, 182.33, 104.00, 106.00, 100.00, 46.11, 25.15, 0.68, 92.95, 1, 0, 39.46, 37.34
10/20/2016, 11:58:20.452, 01:51:08, 135.274, 134.756, 135.92, 105.80, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 9.53021, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 156.85, False, NaN, 10200.82, 179.08, 104.00, 106.00, 100.00, 45.98, 25.15, 0.69, 92.95, 1, 0, 39.46, 37.23
10/20/2016, 11:58:50.111, 01:51:38, 138.173, 137.607, 138.06, 107.86, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 10.09208, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.148, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 153.55, False, NaN, 10188.07, 176.06, 104.00, 106.00, 100.00, 45.85, 25.15, 0.69, 93.28, 1, 0, 39.34, 37.23
10/20/2016, 11:59:19.769, 01:52:07, 140.979, 140.344, 140.14, 109.85, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 11.53534, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.158, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 150.53, False, NaN, 10173.70, 173.14, 104.00, 106.00, 100.00, 45.85, 25.15, 0.68, 93.28, 1, 0, 39.22, 37.23
10/20/2016, 11:59:49.428, 01:52:37, 143.841, 143.254, 142.20, 111.84, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 12.93561, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 147.43, False, NaN, 10158.08, 170.32, 104.00, 106.00, 100.00, 45.72, 25.15, 0.68, 93.28, 1, 0, 39.22, 37.23
10/20/2016, 12:00:19.070, 01:53:07, 146.590, 146.011, 144.19, 113.83, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 14.23150, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.169, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 144.48, False, NaN, 10140.32, 167.59, 104.00, 106.00, 100.00, 45.72, 25.26, 0.68, 93.28, 1, 0, 39.10, 37.11
10/20/2016, 12:00:48.729, 01:53:36, 149.346, 148.846, 146.10, 115.85, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 15.36109, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 141.77, False, NaN, 10120.17, 164.96, 104.00, 106.00, 100.00, 45.58, 25.26, 0.68, 93.28, 1, 0, 38.98, 37.00
10/20/2016, 12:01:18.388, 01:54:06, 152.081, 151.555, 148.02, 117.93, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 16.26674, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 139.19, False, NaN, 10097.41, 162.30, 104.00, 106.00, 100.00, 45.45, 25.26, 0.68, 93.28, 1, 0, 38.98, 36.88
10/20/2016, 12:01:48.046, 01:54:36, 154.771, 154.254, 150.03, 119.84, 0.000, 1.838, 1.812, REMOTE MODE, 14, 70, 17.55785, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.180, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 136.72, False, NaN, 10068.22, 159.92, 104.00, 106.00, 100.00, 45.45, 25.26, 0.67, 93.28, 1, 0, 38.86, 36.88
10/20/2016, 12:02:17.704, 01:55:05, 157.447, 156.907, 152.15, 121.87, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 18.24135, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 134.36, False, NaN, 10033.28, 157.43, 104.00, 106.00, 100.00, 45.32, 25.26, 0.67, 93.28, 1, 0, 38.74, 36.88
10/20/2016, 12:02:47.363, 01:55:35, 160.048, 159.513, 154.10, 123.81, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 18.95147, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 132.10, False, NaN, 9993.32, 155.10, 104.00, 106.00, 100.00, 45.32, 25.26, 0.67, 93.61, 1, 0, 38.74, 36.88
10/20/2016, 12:03:17.021, 01:56:05, 162.646, 162.082, 156.15, 125.74, 0.000, 1.838, 1.816, REMOTE MODE, 14, 70, 19.68921, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.191, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 129.93, False, NaN, 9945.99, 152.85, 104.00, 106.00, 100.00, 45.19, 25.26, 0.00, 93.61, 1, 0, 38.63, 36.88
10/20/2016, 12:03:46.664, 01:56:34, 165.188, 164.723, 158.11, 127.61, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 20.45568, Torr, 0.00, 10.351, 0.00, 5.148, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 127.79, False, NaN, 9890.33, 150.58, 104.00, 106.00, 100.00, 45.19, 25.26, 0.00, 93.61, 1, 0, 38.63, 36.88
10/20/2016, 12:04:16.322, 01:57:04, 167.740, 167.245, 160.06, 129.51, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 22.07928, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 125.80, False, NaN, 9825.17, 148.45, 104.00, 106.00, 100.00, 45.06, 25.26, 0.00, 93.61, 1, 0, 38.51, 36.77
10/20/2016, 12:04:45.981, 01:57:34, 170.247, 169.661, 162.07, 131.32, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 23.83177, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.202, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 123.97, False, NaN, 9745.97, 146.39, 104.00, 106.00, 100.00, 45.06, 25.26, 0.00, 93.61, 1, 0, 38.39, 36.77
10/20/2016, 12:05:15.639, 01:58:03, 172.741, 172.232, 164.02, 133.11, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 25.72334, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 122.08, False, NaN, 9657.48, 144.39, 104.00, 106.00, 100.00, 44.93, 25.26, 0.00, 93.61, 1, 0, 38.39, 36.77
10/20/2016, 12:05:45.297, 01:58:33, 175.161, 174.662, 166.02, 134.89, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 26.72470, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 120.26, False, NaN, 9555.79, 142.45, 104.00, 106.00, 100.00, 44.93, 25.26, 0.00, 93.61, 1, 0, 38.27, 36.65
10/20/2016, 12:06:14.956, 01:59:03, 177.575, 177.149, 167.86, 136.66, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 28.84589, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.213, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 118.58, False, NaN, 9439.98, 140.56, 104.00, 106.00, 100.00, 44.80, 25.26, 0.00, 93.61, 1, 0, 38.16, 36.65
10/20/2016, 12:06:44.614, 01:59:32, 179.930, 179.511, 169.70, 138.45, 0.000, 1.842, 1.816, REMOTE MODE, 14, 70, 29.40198, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 116.97, False, NaN, 9308.90, 138.66, 104.00, 106.00, 100.00, 44.80, 25.26, 0.00, 93.61, 1, 0, 38.16, 36.54
10/20/2016, 12:07:14.257, 02:00:02, 182.289, 181.850, 171.61, 140.31, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 30.54658, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 115.41, False, NaN, 9161.73, 136.87, 104.00, 106.00, 100.00, 44.67, 25.26, 0.00, 93.61, 1, 0, 38.04, 36.54
10/20/2016, 12:07:43.916, 02:00:32, 184.626, 184.165, 173.43, 142.09, 0.000, 1.842, 1.819, REMOTE MODE, 14, 70, 31.73571, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 113.92, False, NaN, 8991.48, 135.14, 104.00, 106.00, 100.00, 44.67, 25.26, 0.00, 93.95, 1, 0, 38.04, 36.54
10/20/2016, 12:08:13.574, 02:01:01, 186.918, 186.467, 175.24, 143.86, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 32.34751, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 112.49, False, NaN, 8810.34, 133.46, 104.00, 106.00, 100.00, 44.54, 25.26, 0.00, 93.95, 1, 0, 37.92, 36.42
10/20/2016, 12:08:43.233, 02:01:31, 189.211, 188.835, 177.03, 145.62, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 33.60674, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 111.05, False, NaN, 8612.48, 131.82, 104.00, 106.00, 100.00, 44.41, 25.26, 0.00, 93.95, 1, 0, 37.92, 36.42
10/20/2016, 12:09:12.892, 02:02:01, 191.431, 191.068, 178.70, 147.38, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 34.25462, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.224, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 109.72, False, NaN, 8398.15, 130.23, 104.00, 106.00, 100.00, 44.41, 25.26, 0.00, 93.95, 1, 0, 37.81, 36.42
10/20/2016, 12:09:42.550, 02:02:30, 193.644, 193.266, 180.42, 149.22, 0.000, 1.845, 1.823, REMOTE MODE, 14, 70, 34.91499, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 108.43, False, NaN, 8168.07, 128.62, 104.00, 106.00, 100.00, 44.41, 25.36, 0.00, 93.95, 1, 0, 37.69, 36.42
10/20/2016, 12:10:12.208, 02:03:00, 195.794, 195.429, 182.13, 150.99, 0.000, 1.848, 1.823, REMOTE MODE, 14, 70, 35.58809, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 107.19, False, NaN, 7923.68, 127.11, 104.00, 106.00, 100.00, 44.28, 25.26, 0.00, 93.95, 1, 0, 37.69, 36.31
10/20/2016, 12:10:41.851, 02:03:29, 197.942, 197.560, 183.79, 152.76, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 36.27416, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 106.00, False, NaN, 7655.85, 125.64, 104.00, 106.00, 100.00, 44.28, 25.26, 0.00, 93.95, 1, 0, 37.57, 36.31
10/20/2016, 12:11:11.510, 02:03:59, 200.038, 199.667, 185.40, 154.52, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 36.97346, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 104.81, False, NaN, 7386.37, 124.21, 104.00, 106.00, 100.00, 44.28, 25.26, 0.00, 93.95, 1, 0, 37.57, 36.20
10/20/2016, 12:11:41.169, 02:04:29, 202.136, 201.830, 187.05, 156.25, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 37.68628, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.235, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 103.69, False, NaN, 7107.30, 122.82, 104.00, 106.00, 100.00, 44.15, 25.26, 0.00, 93.95, 1, 0, 37.46, 36.20
10/20/2016, 12:12:10.828, 02:04:58, 204.185, 203.889, 188.59, 157.99, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 37.68628, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 102.62, False, NaN, 6821.12, 121.42, 104.00, 106.00, 100.00, 44.03, 25.26, 0.00, 93.95, 1, 0, 37.46, 36.08
10/20/2016, 12:12:40.486, 02:05:28, 206.245, 205.935, 190.11, 159.71, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 38.41281, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 101.58, False, NaN, 6529.60, 120.15, 104.00, 106.00, 100.00, 44.03, 25.26, 0.00, 93.95, 1, 0, 37.34, 36.08
10/20/2016, 12:13:10.145, 02:05:58, 208.270, 207.953, 191.73, 161.50, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 38.41281, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 100.58, False, NaN, 6223.85, 118.82, 104.00, 106.00, 100.00, 43.90, 25.26, 0.00, 93.95, 1, 0, 37.23, 36.08
10/20/2016, 12:13:39.803, 02:06:27, 210.230, 209.926, 193.23, 163.21, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 39.15335, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 99.61, False, NaN, 5929.01, 117.57, 104.00, 106.00, 100.00, 43.90, 25.26, 0.00, 93.95, 1, 0, 37.23, 36.08
10/20/2016, 12:14:09.446, 02:06:57, 212.181, 211.937, 194.68, 164.93, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 98.64, False, NaN, 5635.84, 116.35, 104.00, 106.00, 100.00, 43.77, 25.26, 0.00, 93.95, 1, 0, 37.11, 35.85
10/20/2016, 12:14:39.105, 02:07:27, 214.075, 213.841, 196.11, 166.65, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 97.73, False, NaN, 5346.23, 115.16, 104.00, 106.00, 100.00, 43.77, 25.26, 0.00, 93.95, 1, 0, 37.11, 35.85
10/20/2016, 12:15:08.764, 02:07:56, 215.963, 215.714, 197.58, 168.42, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 96.85, False, NaN, 5062.18, 113.96, 104.00, 106.00, 100.00, 43.77, 25.26, 0.00, 93.95, 1, 0, 37.00, 35.85
10/20/2016, 12:15:38.422, 02:08:26, 217.801, 217.564, 198.99, 170.11, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 40.67751, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 96.00, False, NaN, 4774.63, 112.83, 104.00, 106.00, 100.00, 43.64, 25.26, 0.00, 94.28, 1, 0, 37.00, 35.85
10/20/2016, 12:16:08.081, 02:08:56, 219.637, 219.382, 200.41, 171.78, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 40.67751, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 95.18, False, NaN, 4506.19, 111.73, 104.00, 106.00, 100.00, 43.64, 25.26, 0.00, 93.95, 1, 0, 36.88, 35.74
10/20/2016, 12:16:37.739, 02:09:25, 221.428, 221.178, 201.76, 173.45, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 40.67751, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 94.35, False, NaN, 4247.27, 110.66, 104.00, 106.00, 100.00, 43.51, 25.26, 0.00, 93.95, 1, 0, 36.88, 35.74
10/20/2016, 12:17:07.382, 02:09:55, 223.218, 223.022, 203.12, 175.10, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.246, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 93.58, False, NaN, 3998.83, 109.61, 104.00, 106.00, 100.00, 43.51, 25.26, 0.00, 93.95, 1, 0, 36.77, 35.63
10/20/2016, 12:17:37.040, 02:10:25, 224.988, 224.778, 204.46, 176.81, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 92.83, False, NaN, 3761.12, 108.56, 104.00, 106.00, 100.00, 43.51, 25.26, 0.00, 94.28, 1, 0, 36.77, 35.51
10/20/2016, 12:18:06.699, 02:10:54, 226.717, 226.512, 205.76, 178.46, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 41.46171, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 92.11, False, NaN, 3534.79, 107.56, 104.00, 106.00, 100.00, 43.39, 25.26, 0.00, 94.28, 1, 0, 36.65, 35.51
10/20/2016, 12:18:36.358, 02:11:24, 228.456, 228.236, 207.09, 180.09, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 91.40, False, NaN, 3311.84, 106.59, 104.00, 106.00, 100.00, 43.39, 25.26, 0.00, 94.28, 1, 0, 36.65, 35.51
10/20/2016, 12:19:06.016, 02:11:54, 230.138, 229.926, 208.36, 181.73, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.351, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 90.72, False, NaN, 3108.98, 105.64, 104.00, 106.00, 100.00, 43.39, 25.26, 0.00, 94.28, 1, 0, 36.54, 35.51
10/20/2016, 12:19:35.675, 02:12:23, 231.810, 231.645, 209.63, 183.36, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 90.03, False, NaN, 2917.57, 104.72, 104.00, 106.00, 100.00, 43.26, 25.26, 0.00, 94.28, 1, 0, 36.54, 35.63
10/20/2016, 12:20:05.334, 02:12:53, 233.433, 233.272, 210.87, 184.98, 0.000, 1.848, 1.826, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.351, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 89.38, False, NaN, 2737.20, 103.82, 104.00, 106.00, 100.00, 43.26, 25.26, 0.00, 94.28, 1, 0, 36.42, 35.51
10/20/2016, 12:20:34.977, 02:13:23, 235.050, 234.873, 212.09, 186.64, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 88.76, False, NaN, 2567.75, 102.91, 104.00, 106.00, 100.00, 43.13, 25.26, 0.00, 94.28, 1, 0, 36.42, 35.40
10/20/2016, 12:21:04.635, 02:13:52, 236.622, 236.449, 213.29, 188.23, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 88.15, False, NaN, 2402.88, 102.05, 104.00, 106.00, 100.00, 43.13, 25.26, 0.00, 94.28, 1, 0, 36.31, 35.29
10/20/2016, 12:21:34.293, 02:14:22, 238.190, 238.002, 214.52, 189.80, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 87.55, False, NaN, 2254.27, 101.21, 104.00, 106.00, 100.00, 43.01, 25.26, 0.00, 94.28, 1, 0, 36.31, 35.29
10/20/2016, 12:22:03.952, 02:14:52, 239.735, 239.588, 215.70, 191.36, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 86.96, False, NaN, 2115.26, 100.39, 104.00, 106.00, 100.00, 43.01, 25.26, 0.00, 94.28, 1, 0, 36.20, 35.29
10/20/2016, 12:22:33.610, 02:15:21, 241.241, 241.097, 216.87, 192.91, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.257, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 86.40, False, NaN, 1985.36, 99.59, 104.00, 106.00, 100.00, 42.88, 25.26, 0.00, 94.28, 1, 0, 36.20, 35.29
10/20/2016, 12:23:03.268, 02:15:51, 242.746, 242.586, 218.01, 194.51, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 85.85, False, NaN, 1864.01, 98.78, 104.00, 106.00, 100.00, 42.88, 25.26, 0.00, 94.28, 1, 0, 36.08, 35.18
10/20/2016, 12:23:32.927, 02:16:21, 244.213, 244.056, 219.14, 196.04, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 85.32, False, NaN, 1750.80, 98.02, 104.00, 106.00, 100.00, 42.76, 25.26, 0.00, 94.28, 1, 0, 36.08, 35.18
10/20/2016, 12:24:02.570, 02:16:50, 245.681, 245.509, 220.30, 197.57, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 84.81, False, NaN, 1641.27, 97.28, 104.00, 106.00, 100.00, 42.76, 25.26, 0.00, 94.28, 1, 0, 35.97, 35.29
10/20/2016, 12:24:32.228, 02:17:20, 247.112, 246.944, 221.40, 199.03, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 84.31, False, NaN, 1543.11, 96.58, 104.00, 106.00, 100.00, 42.63, 25.26, 0.00, 94.28, 1, 0, 35.97, 35.29
10/20/2016, 12:25:01.887, 02:17:50, 248.545, 248.420, 222.50, 200.60, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 83.80, False, NaN, 1451.57, 95.84, 104.00, 106.00, 100.00, 42.63, 25.15, 0.00, 94.28, 1, 0, 35.85, 35.18
10/20/2016, 12:25:31.545, 02:18:19, 249.945, 249.825, 223.58, 202.11, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.07573, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 83.32, False, NaN, 1366.21, 95.12, 104.00, 106.00, 100.00, 42.63, 25.15, 0.00, 94.28, 1, 0, 35.85, 35.18
10/20/2016, 12:26:01.204, 02:18:49, 251.351, 251.218, 224.65, 203.66, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 82.86, False, NaN, 1286.63, 94.44, 104.00, 106.00, 100.00, 42.51, 25.15, 0.00, 94.28, 1, 0, 35.74, 35.06
10/20/2016, 12:26:30.862, 02:19:18, 252.716, 252.592, 225.70, 205.13, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 82.41, False, NaN, 1209.67, 93.77, 104.00, 106.00, 100.00, 42.51, 25.15, 0.00, 94.28, 1, 0, 35.74, 35.06
10/20/2016, 12:27:00.521, 02:19:48, 254.074, 253.941, 226.78, 206.59, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.97, False, NaN, 1140.59, 93.12, 104.00, 106.00, 100.00, 42.38, 25.15, 0.00, 94.28, 1, 0, 35.74, 35.06
10/20/2016, 12:27:30.165, 02:20:18, 255.393, 255.263, 227.81, 208.03, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.52, False, NaN, 1076.11, 92.49, 104.00, 106.00, 100.00, 42.26, 25.15, 0.00, 94.28, 1, 0, 35.63, 35.06
10/20/2016, 12:27:59.823, 02:20:47, 256.706, 256.617, 228.84, 209.46, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 81.10, False, NaN, 1016.05, 91.84, 104.00, 106.00, 100.00, 42.26, 25.15, 0.00, 94.28, 1, 0, 35.63, 35.06
10/20/2016, 12:28:29.479, 02:21:17, 257.998, 257.896, 229.85, 210.94, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 80.69, False, NaN, 960.06, 91.24, 104.00, 106.00, 100.00, 42.26, 25.15, 0.00, 94.28, 1, 0, 35.51, 35.06
10/20/2016, 12:28:59.137, 02:21:47, 259.254, 259.152, 230.84, 212.35, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 80.30, False, NaN, 907.76, 90.64, 104.00, 106.00, 100.00, 42.13, 25.15, 0.00, 94.28, 1, 0, 35.51, 34.95
10/20/2016, 12:29:28.792, 02:22:16, 260.506, 260.396, 231.86, 213.74, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.91, False, NaN, 857.14, 90.06, 104.00, 106.00, 100.00, 42.13, 25.15, 0.00, 94.28, 1, 0, 35.40, 34.84
10/20/2016, 12:29:58.450, 02:22:46, 261.723, 261.616, 232.84, 215.08, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.51, False, NaN, 811.67, 89.52, 104.00, 106.00, 100.00, 42.13, 25.15, 0.00, 94.61, 1, 0, 35.40, 34.73
10/20/2016, 12:30:28.101, 02:23:16, 262.941, 262.870, 233.80, 216.51, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 43.90616, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 79.14, False, NaN, 769.15, 88.94, 104.00, 106.00, 100.00, 42.01, 25.15, 0.00, 94.61, 1, 0, 35.29, 34.73
