Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 12:30:57.759, 02:23:45, 264.126, 264.058, 234.75, 217.88, 0.000, 1.848, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.78, False, NaN, 729.36, 88.38, 104.00, 106.00, 100.00, 42.01, 25.15, 0.00, 94.28, 1, 0, 35.29, 34.73
10/20/2016, 12:31:27.426, 02:24:15, 265.294, 265.230, 235.70, 219.29, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.268, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.43, False, NaN, 692.11, 87.85, 104.00, 106.00, 100.00, 42.01, 25.15, 0.00, 94.28, 1, 0, 35.18, 34.73
10/20/2016, 12:31:57.085, 02:24:45, 266.464, 266.391, 236.63, 220.65, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 78.08, False, NaN, 655.92, 87.32, 104.00, 106.00, 100.00, 41.76, 25.15, 0.00, 94.28, 1, 0, 35.18, 34.39
10/20/2016, 12:32:26.732, 02:25:14, 267.618, 267.537, 237.59, 222.01, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.73, False, NaN, 623.30, 86.81, 104.00, 106.00, 100.00, 41.76, 25.15, 0.00, 94.61, 1, 0, 35.18, 34.51
10/20/2016, 12:32:56.397, 02:25:44, 268.757, 268.709, 238.50, 223.34, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.40, False, NaN, 592.73, 86.31, 104.00, 106.00, 100.00, 41.76, 25.15, 0.00, 94.28, 1, 0, 35.06, 34.51
10/20/2016, 12:33:26.039, 02:26:14, 269.868, 269.822, 239.41, 224.66, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 77.08, False, NaN, 564.03, 85.81, 104.00, 106.00, 100.00, 41.76, 25.15, 0.00, 94.28, 1, 0, 35.06, 34.51
10/20/2016, 12:33:55.702, 02:26:43, 270.979, 270.924, 240.30, 226.02, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.367, 0.00, 5.159, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.77, False, NaN, 537.10, 85.33, 104.00, 106.00, 100.00, 41.64, 25.15, 0.00, 94.28, 1, 0, 34.95, 34.62
10/20/2016, 12:34:25.361, 02:27:13, 272.062, 272.012, 241.19, 227.31, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.46, False, NaN, 510.85, 84.86, 104.00, 106.00, 100.00, 41.51, 25.15, 0.00, 94.61, 1, 0, 34.95, 34.51
10/20/2016, 12:34:55.011, 02:27:43, 273.145, 273.089, 242.10, 228.59, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 76.16, False, NaN, 487.11, 84.40, 104.00, 106.00, 100.00, 41.51, 25.15, 0.00, 94.28, 1, 0, 34.84, 34.39
10/20/2016, 12:35:24.676, 02:28:12, 274.203, 274.149, 242.97, 229.85, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.85, False, NaN, 464.76, 83.95, 104.00, 106.00, 100.00, 41.51, 25.05, 0.00, 94.28, 1, 0, 34.84, 34.28
10/20/2016, 12:35:54.331, 02:28:42, 275.262, 275.243, 243.83, 231.10, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.56, False, NaN, 443.74, 83.51, 104.00, 106.00, 100.00, 41.39, 25.05, 0.00, 94.61, 1, 0, 34.84, 34.39
10/20/2016, 12:36:23.990, 02:29:12, 276.301, 276.247, 244.68, 232.34, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.29, False, NaN, 423.92, 83.06, 104.00, 106.00, 100.00, 41.39, 25.05, 0.00, 94.61, 1, 0, 34.73, 34.39
10/20/2016, 12:36:53.634, 02:29:41, 277.339, 277.313, 245.53, 233.62, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 75.01, False, NaN, 405.25, 82.64, 104.00, 106.00, 100.00, 41.27, 25.15, 0.00, 94.61, 1, 0, 34.73, 34.39
10/20/2016, 12:37:23.290, 02:30:11, 278.348, 278.326, 246.36, 234.84, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 44.75259, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.73, False, NaN, 386.98, 82.22, 104.00, 106.00, 100.00, 41.15, 25.05, 0.00, 94.61, 1, 0, 34.62, 34.51
10/20/2016, 12:37:52.952, 02:30:41, 279.352, 279.319, 247.22, 236.05, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.46, False, NaN, 370.39, 81.81, 104.00, 106.00, 100.00, 41.02, 25.05, 0.00, 94.61, 1, 0, 34.62, 34.51
10/20/2016, 12:38:22.609, 02:31:10, 280.341, 280.337, 248.04, 237.25, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 74.20, False, NaN, 354.73, 81.41, 104.00, 106.00, 100.00, 41.02, 25.05, 0.00, 94.61, 1, 0, 34.62, 34.39
10/20/2016, 12:38:52.259, 02:31:40, 281.302, 281.301, 248.86, 238.45, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.95, False, NaN, 339.92, 81.01, 104.00, 106.00, 100.00, 40.90, 25.05, 0.00, 94.61, 1, 0, 34.51, 34.39
10/20/2016, 12:39:21.925, 02:32:10, 282.260, 282.248, 249.66, 239.67, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.70, False, NaN, 325.93, 80.63, 104.00, 106.00, 100.00, 40.78, 25.05, 0.00, 94.28, 1, 0, 34.51, 34.39
10/20/2016, 12:39:51.580, 02:32:39, 283.192, 283.182, 250.46, 240.85, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.46, False, NaN, 312.19, 80.25, 104.00, 106.00, 100.00, 40.66, 25.05, 0.00, 94.28, 1, 0, 34.39, 34.51
10/20/2016, 12:40:21.236, 02:33:09, 284.121, 284.100, 251.28, 242.01, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.22, False, NaN, 299.69, 79.88, 104.00, 106.00, 100.00, 40.54, 25.05, 0.00, 94.61, 1, 0, 34.39, 34.62
10/20/2016, 12:40:50.883, 02:33:39, 285.027, 285.009, 252.06, 243.17, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.98, False, NaN, 287.83, 79.52, 104.00, 106.00, 100.00, 40.42, 25.05, 0.00, 94.61, 1, 0, 34.39, 34.62
10/20/2016, 12:41:20.551, 02:34:08, 285.706, 285.887, 252.84, 244.33, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.76, False, NaN, 276.60, 79.17, 104.00, 106.00, 100.00, 40.30, 25.05, 0.00, 94.61, 1, 0, 34.28, 34.51
10/20/2016, 12:41:50.203, 02:34:38, 285.100, 285.433, 253.61, 245.46, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.88, False, NaN, 265.94, 78.81, 104.00, 106.00, 100.00, 40.17, 25.05, 0.00, 94.61, 1, 0, 34.28, 34.62
10/20/2016, 12:42:19.861, 02:35:07, 284.545, 284.880, 254.34, 246.63, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.02, False, NaN, 255.46, 78.47, 104.00, 106.00, 100.00, 40.05, 25.05, 0.00, 94.61, 1, 0, 34.17, 34.51
10/20/2016, 12:42:49.516, 02:35:37, 284.678, 284.686, 255.16, 247.73, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.07, False, NaN, 245.88, 78.13, 104.00, 106.00, 100.00, 39.93, 25.05, 0.00, 94.61, 1, 0, 34.17, 34.39
10/20/2016, 12:43:19.174, 02:36:07, 285.693, 285.659, 255.90, 248.83, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.81, False, NaN, 236.78, 77.81, 104.00, 106.00, 100.00, 39.81, 25.05, 0.00, 94.61, 1, 0, 34.17, 34.51
10/20/2016, 12:43:48.832, 02:36:36, 285.345, 285.667, 256.65, 249.90, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.82, False, NaN, 228.13, 77.49, 104.00, 106.00, 100.00, 39.81, 25.05, 0.00, 94.61, 1, 0, 34.06, 34.51
10/20/2016, 12:44:18.489, 02:37:06, 284.869, 285.186, 257.38, 250.96, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 219.91, 77.17, 104.00, 106.00, 100.00, 39.69, 25.05, 0.00, 94.61, 1, 0, 34.06, 34.51
10/20/2016, 12:44:48.146, 02:37:36, 284.426, 284.744, 258.11, 252.04, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.05, False, NaN, 212.10, 76.86, 104.00, 106.00, 100.00, 39.58, 25.05, 0.00, 94.61, 1, 0, 33.95, 34.39
10/20/2016, 12:45:17.794, 02:38:05, 284.909, 284.880, 258.83, 253.07, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.02, False, NaN, 204.37, 76.56, 104.00, 106.00, 100.00, 39.46, 25.05, 0.00, 94.61, 1, 0, 33.95, 34.39
10/20/2016, 12:45:47.446, 02:38:35, 285.746, 285.910, 259.57, 254.09, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.76, False, NaN, 197.30, 76.27, 104.00, 106.00, 100.00, 39.46, 25.05, 0.00, 94.61, 1, 0, 33.95, 34.39
10/20/2016, 12:46:17.106, 02:39:05, 285.312, 285.630, 260.28, 255.09, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.83, False, NaN, 190.56, 75.98, 104.00, 106.00, 100.00, 39.34, 25.05, 0.00, 94.61, 1, 0, 33.84, 34.28
10/20/2016, 12:46:46.765, 02:39:34, 284.920, 285.221, 260.98, 256.09, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 184.14, 75.70, 104.00, 106.00, 100.00, 39.46, 25.05, 0.00, 94.61, 1, 0, 33.84, 34.06
10/20/2016, 12:47:16.422, 02:40:04, 284.564, 284.859, 261.68, 257.07, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.03, False, NaN, 178.01, 75.42, 104.00, 106.00, 100.00, 39.34, 25.05, 0.00, 94.61, 1, 0, 33.73, 34.17
10/20/2016, 12:47:46.082, 02:40:34, 284.399, 284.548, 262.37, 258.07, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.11, False, NaN, 172.17, 75.15, 104.00, 106.00, 100.00, 39.22, 25.05, 0.00, 94.61, 1, 0, 33.73, 34.17
10/20/2016, 12:48:15.731, 02:41:03, 285.589, 285.534, 263.02, 259.03, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.85, False, NaN, 166.39, 74.88, 104.00, 106.00, 100.00, 39.22, 25.05, 0.00, 94.61, 1, 0, 33.73, 34.06
10/20/2016, 12:48:45.383, 02:41:33, 285.541, 285.838, 263.75, 259.97, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.78, False, NaN, 161.07, 74.62, 104.00, 106.00, 100.00, 39.10, 25.05, 0.00, 94.61, 1, 0, 33.62, 34.06
10/20/2016, 12:49:15.042, 02:42:03, 285.211, 285.497, 264.42, 260.90, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.86, False, NaN, 156.00, 74.37, 104.00, 106.00, 100.00, 39.10, 25.05, 0.00, 94.61, 1, 0, 33.62, 33.95
10/20/2016, 12:49:44.700, 02:42:32, 284.912, 285.194, 265.09, 261.83, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.94, False, NaN, 151.15, 74.12, 104.00, 106.00, 100.00, 38.98, 25.05, 0.00, 94.61, 1, 0, 33.62, 34.06
10/20/2016, 12:50:14.358, 02:43:02, 284.637, 284.916, 265.74, 262.78, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 146.52, 73.87, 104.00, 106.00, 100.00, 38.98, 25.05, 0.00, 94.61, 1, 0, 33.51, 34.06
10/20/2016, 12:50:44.011, 02:43:32, 284.386, 284.662, 266.40, 263.68, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.08, False, NaN, 141.92, 73.63, 104.00, 106.00, 100.00, 38.86, 25.05, 0.00, 94.61, 1, 0, 33.51, 34.06
10/20/2016, 12:51:13.678, 02:44:01, 284.965, 284.885, 267.06, 264.57, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.02, False, NaN, 137.69, 73.40, 104.00, 106.00, 100.00, 38.74, 25.05, 0.00, 94.61, 1, 0, 33.40, 34.06
10/20/2016, 12:51:43.319, 02:44:31, 285.755, 285.962, 267.70, 265.46, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 45.61534, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.74, False, NaN, 133.63, 73.17, 104.00, 106.00, 100.00, 38.74, 25.05, 0.00, 94.61, 1, 0, 33.40, 33.95
10/20/2016, 12:52:12.991, 02:45:01, 285.485, 285.754, 268.34, 266.33, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.80, False, NaN, 129.75, 72.94, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.40, 33.95
10/20/2016, 12:52:42.640, 02:45:30, 285.250, 285.515, 268.96, 267.20, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.86, False, NaN, 126.03, 72.71, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.29, 33.95
10/20/2016, 12:53:12.298, 02:46:00, 285.032, 285.297, 269.58, 268.09, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.91, False, NaN, 122.47, 72.50, 104.00, 106.00, 100.00, 38.51, 25.05, 0.00, 94.61, 1, 0, 33.29, 33.95
10/20/2016, 12:53:41.956, 02:46:30, 284.837, 285.097, 270.20, 268.94, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.382, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.96, False, NaN, 118.91, 72.28, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.29, 33.84
10/20/2016, 12:54:11.614, 02:46:59, 284.659, 284.917, 270.83, 269.78, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 115.63, 72.08, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.18, 33.73
10/20/2016, 12:54:41.270, 02:47:29, 284.500, 284.754, 271.43, 270.61, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.05, False, NaN, 112.50, 71.87, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.18, 33.62
10/20/2016, 12:55:10.928, 02:47:59, 284.354, 284.602, 272.03, 271.42, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.09, False, NaN, 109.48, 71.66, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.18, 33.51
10/20/2016, 12:55:40.577, 02:48:28, 284.977, 284.892, 272.62, 272.25, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 5.279, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.02, False, NaN, 106.59, 71.47, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.07, 33.40
10/20/2016, 12:56:10.230, 02:48:58, 285.767, 285.974, 273.21, 273.04, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.74, False, NaN, 103.70, 71.27, 104.00, 106.00, 100.00, 38.63, 25.05, 0.00, 94.61, 1, 0, 33.07, 33.40
10/20/2016, 12:56:39.888, 02:49:28, 285.594, 285.845, 273.81, 273.82, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.77, False, NaN, 101.03, 71.08, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 33.07, 33.40
10/20/2016, 12:57:09.546, 02:49:57, 285.447, 285.696, 274.38, 274.59, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.81, False, NaN, 98.46, 70.90, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 33.07, 33.40
10/20/2016, 12:57:39.197, 02:50:27, 285.315, 285.558, 274.95, 275.35, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.85, False, NaN, 95.99, 70.72, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 32.96, 33.29
10/20/2016, 12:58:08.856, 02:50:56, 285.200, 285.440, 275.50, 276.10, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.88, False, NaN, 93.70, 70.53, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 32.96, 33.18
10/20/2016, 12:58:38.507, 02:51:26, 285.099, 285.335, 276.08, 276.86, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.170, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.90, False, NaN, 91.32, 70.35, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 32.96, 33.29
10/20/2016, 12:59:08.163, 02:51:56, 285.009, 285.244, 276.63, 277.60, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.93, False, NaN, 89.03, 70.18, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 32.96, 33.18
10/20/2016, 12:59:37.831, 02:52:25, 284.933, 285.166, 277.20, 278.32, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 86.91, 70.01, 104.00, 106.00, 100.00, 38.63, 25.15, 0.00, 94.61, 1, 0, 32.85, 33.18
10/20/2016, 13:00:07.488, 02:52:55, 284.868, 285.097, 277.74, 279.03, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.96, False, NaN, 84.86, 69.84, 104.00, 106.00, 100.00, 38.63, 25.26, 0.00, 94.61, 1, 0, 32.85, 33.18
10/20/2016, 13:00:37.142, 02:53:25, 284.815, 285.043, 278.28, 279.73, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.98, False, NaN, 82.89, 69.67, 104.00, 106.00, 100.00, 38.63, 25.26, 0.00, 94.61, 1, 0, 32.85, 33.29
10/20/2016, 13:01:06.800, 02:53:54, 284.772, 284.999, 278.82, 280.46, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.99, False, NaN, 80.99, 69.51, 104.00, 106.00, 100.00, 38.63, 25.26, 0.00, 94.61, 1, 0, 32.85, 33.29
10/20/2016, 13:01:36.456, 02:54:24, 284.739, 284.964, 279.34, 281.14, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 46.49473, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 79.08, 69.35, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 94.61, 1, 0, 32.85, 33.18
10/20/2016, 13:02:06.112, 02:54:54, 284.717, 284.939, 279.89, 281.82, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 77.31, 69.19, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 94.61, 1, 0, 32.74, 33.07
10/20/2016, 13:02:35.764, 02:55:23, 284.703, 284.923, 280.41, 282.46, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 75.60, 69.05, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 94.61, 1, 0, 32.74, 33.07
10/20/2016, 13:03:05.422, 02:55:53, 284.697, 284.915, 280.92, 283.15, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 73.95, 68.89, 104.00, 106.00, 100.00, 38.51, 25.26, 0.00, 94.61, 1, 0, 32.74, 33.18
10/20/2016, 13:03:35.081, 02:56:23, 284.700, 284.917, 281.43, 283.81, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.367, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 72.35, 68.74, 104.00, 106.00, 100.00, 38.51, 25.36, 0.00, 94.61, 1, 0, 32.74, 33.18
10/20/2016, 13:04:04.739, 02:56:52, 284.710, 284.925, 281.94, 284.48, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.01, False, NaN, 70.75, 68.59, 104.00, 106.00, 100.00, 38.51, 25.36, 0.00, 94.61, 1, 0, 32.74, 33.29
10/20/2016, 13:04:34.382, 02:57:22, 284.729, 284.942, 282.44, 285.12, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 5.180, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 69.26, 68.45, 104.00, 106.00, 100.00, 38.39, 25.36, 0.00, 94.61, 1, 0, 32.63, 33.29
10/20/2016, 13:05:04.046, 02:57:52, 284.753, 284.964, 282.95, 285.75, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 73.00, False, NaN, 67.82, 68.31, 104.00, 106.00, 100.00, 38.39, 25.36, 0.00, 94.61, 1, 0, 32.63, 33.29
10/20/2016, 13:05:33.704, 02:58:21, 284.785, 284.995, 283.44, 286.15, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.99, False, NaN, 66.44, 68.22, 104.00, 106.00, 100.00, 38.39, 25.36, 0.00, 94.61, 1, 0, 32.63, 33.18
10/20/2016, 13:06:03.362, 02:58:51, 284.822, 285.031, 283.92, 286.11, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.98, False, NaN, 65.10, 68.23, 104.00, 106.00, 100.00, 38.39, 25.36, 0.00, 94.61, 1, 0, 32.63, 33.07
10/20/2016, 13:06:33.017, 02:59:21, 284.865, 285.073, 284.40, 285.92, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.97, False, NaN, 63.82, 68.27, 104.00, 106.00, 100.00, 38.39, 25.46, 0.00, 94.61, 1, 0, 32.63, 33.07
10/20/2016, 13:07:02.675, 02:59:50, 284.913, 285.120, 284.86, 285.69, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 47.39107, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.96, False, NaN, 62.54, 68.32, 104.00, 106.00, 100.00, 38.39, 25.46, 0.00, 94.61, 1, 0, 32.63, 33.07
10/20/2016, 13:07:32.333, 03:00:20, 284.965, 285.170, 285.34, 285.48, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 48.30473, Torr, 0.00, 10.382, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARMING TO 285K, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.95, False, NaN, 61.36, 68.37, 104.00, 106.00, 100.00, 38.27, 25.46, 0.00, 94.61, 1, 0, 32.63, 33.07
10/20/2016, 13:08:01.989, 03:00:50, 285.058, 285.256, 285.91, 285.33, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 477.66600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Warming Up - WARM UP VENTING, False, False, OFF, OFF, Open, Open, 5.00 K, True, 72.92, False, NaN, 59.92, 68.40, 104.00, 106.00, 100.00, 38.27, 25.46, 0.00, 94.61, 1, 0, 32.52, 33.18
10/20/2016, 13:08:31.640, 03:01:19, 285.138, 285.344, 286.18, 285.16, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.90, False, NaN, 59.24, 68.44, 104.00, 106.00, 100.00, 38.27, 25.46, 0.00, 94.61, 1, 0, 32.52, 33.07
10/20/2016, 13:09:01.298, 03:01:49, 285.200, 285.407, 286.19, 285.03, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.88, False, NaN, 59.21, 68.47, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.52, 33.18
10/20/2016, 13:09:30.950, 03:02:19, 285.263, 285.471, 286.05, 284.91, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.87, False, NaN, 59.58, 68.49, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.52, 33.18
10/20/2016, 13:10:00.608, 03:02:48, 285.328, 285.534, 285.85, 284.82, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.85, False, NaN, 60.07, 68.51, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.52, 33.18
10/20/2016, 13:10:30.266, 03:03:18, 285.392, 285.598, 285.67, 284.74, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.84, False, NaN, 60.52, 68.53, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.52, 33.40
10/20/2016, 13:10:59.924, 03:03:48, 285.458, 285.667, 285.51, 284.68, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.82, False, NaN, 60.92, 68.55, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.52, 33.51
10/20/2016, 13:11:29.576, 03:04:17, 285.523, 285.731, 285.38, 284.62, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.80, False, NaN, 61.24, 68.56, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:11:59.235, 03:04:47, 285.590, 285.797, 285.28, 284.58, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.79, False, NaN, 61.51, 68.57, 104.00, 106.00, 100.00, 38.16, 25.56, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:12:28.892, 03:05:17, 285.657, 285.865, 285.20, 284.55, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.77, False, NaN, 61.72, 68.57, 104.00, 106.00, 100.00, 38.16, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.62
10/20/2016, 13:12:58.550, 03:05:46, 285.723, 285.929, 285.13, 284.53, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.75, False, NaN, 61.88, 68.58, 104.00, 106.00, 100.00, 38.04, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.62
10/20/2016, 13:13:28.202, 03:06:16, 285.790, 285.995, 285.09, 284.51, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.73, False, NaN, 62.00, 68.58, 104.00, 106.00, 100.00, 38.04, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:13:57.858, 03:06:45, 285.857, 286.063, 285.05, 284.50, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.72, False, NaN, 62.09, 68.59, 104.00, 106.00, 100.00, 38.04, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:14:27.515, 03:07:15, 285.925, 286.130, 285.03, 284.49, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.70, False, NaN, 62.15, 68.59, 104.00, 106.00, 100.00, 38.04, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:14:57.166, 03:07:45, 285.991, 286.197, 285.01, 284.49, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.68, False, NaN, 62.19, 68.59, 104.00, 106.00, 100.00, 37.92, 25.67, 0.00, 94.61, 1, 0, 32.41, 33.51
10/20/2016, 13:15:26.822, 03:08:14, 286.058, 286.261, 285.01, 284.49, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 660.84860, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.67, False, NaN, 62.21, 68.59, 104.00, 106.00, 100.00, 37.92, 25.67, 0.00, 94.61, 1, 0, 32.30, 33.51
10/20/2016, 13:15:56.478, 03:08:44, 286.124, 286.328, 285.00, 284.50, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.65, False, NaN, 62.22, 68.59, 104.00, 106.00, 100.00, 37.92, 25.67, 0.00, 94.61, 1, 0, 32.30, 33.40
10/20/2016, 13:16:26.143, 03:09:14, 286.190, 286.396, 285.01, 284.51, 0.000, 1.845, 1.829, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, False, False, OFF, OFF, Closed, Closed, 5.00 K, True, 72.63, False, NaN, 62.21, 68.58, 104.00, 106.00, 100.00, 37.81, 25.67, 0.00, 94.61, 1, 0, 32.30, 33.29

10/20/2016, 13:54:42.726, 00:00:41, 290.400, 290.615, 288.07, 287.32, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.58, False, NaN, 54.81, 67.96, 104.00, 106.00, 100.00, 34.73, 25.05, 0.00, 94.61, 1, 0, 30.79, 31.44
10/20/2016, 13:55:12.387, 00:01:11, 290.421, 290.634, 288.11, 287.36, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.57, False, NaN, 54.72, 67.95, 104.00, 106.00, 100.00, 34.73, 25.05, 0.00, 94.61, 1, 0, 30.79, 31.44
10/20/2016, 13:55:42.042, 00:01:40, 290.437, 290.650, 288.12, 287.40, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 699.81020, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.70, 67.94, 104.00, 106.00, 100.00, 34.73, 25.05, 0.00, 94.61, 1, 0, 30.79, 31.44
10/20/2016, 13:56:11.695, 00:02:10, 290.417, 290.629, 288.13, 287.41, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 94.24044, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.68, 67.94, 104.00, 106.00, 100.00, 34.62, 24.95, 0.00, 94.61, 1, 0, 30.79, 31.33
10/20/2016, 13:56:41.352, 00:02:40, 290.424, 290.635, 288.16, 287.44, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 28.30031, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.62, 67.93, 104.00, 106.00, 100.00, 34.62, 24.95, 0.00, 94.61, 1, 0, 30.69, 31.22
10/20/2016, 13:57:11.010, 00:03:09, 290.436, 290.644, 288.19, 287.47, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 8.82939, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.55, 67.93, 104.00, 106.00, 100.00, 34.62, 24.95, 0.00, 94.61, 1, 0, 30.69, 31.22
10/20/2016, 13:57:40.665, 00:03:39, 290.446, 290.654, 288.22, 287.51, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 4.52568, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.48, 67.92, 104.00, 106.00, 100.00, 34.51, 24.95, 0.00, 94.61, 1, 0, 30.69, 31.22
10/20/2016, 13:58:10.324, 00:04:09, 290.455, 290.663, 288.25, 287.55, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.57, False, NaN, 54.41, 67.91, 104.00, 106.00, 100.00, 34.51, 24.95, 0.00, 94.61, 1, 0, 30.69, 31.33
10/20/2016, 13:58:39.978, 00:04:38, 290.460, 290.670, 288.28, 287.59, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.56, False, NaN, 54.35, 67.90, 104.00, 106.00, 100.00, 34.51, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.22
10/20/2016, 13:59:09.635, 00:05:08, 290.467, 290.675, 288.30, 287.62, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.95344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.56, False, NaN, 54.29, 67.89, 104.00, 106.00, 100.00, 34.51, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.22
10/20/2016, 13:59:39.288, 00:05:38, 290.495, 290.696, 288.41, 287.68, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 66.82930, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Open, Open, 5.00 K, True, 71.56, False, NaN, 54.05, 67.88, 104.00, 106.00, 100.00, 34.39, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.12
10/20/2016, 14:00:08.948, 00:06:07, 290.549, 290.757, 288.49, 287.76, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Open, Closed, 5.00 K, True, 71.54, False, NaN, 53.88, 67.86, 104.00, 106.00, 100.00, 34.39, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.12
10/20/2016, 14:00:38.615, 00:06:37, 290.531, 290.743, 288.47, 287.77, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 151.89980, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.55, False, NaN, 53.92, 67.86, 104.00, 106.00, 100.00, 34.28, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.22
10/20/2016, 14:01:08.271, 00:07:07, 290.533, 290.743, 288.49, 287.80, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 39.90815, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.55, False, NaN, 53.87, 67.86, 104.00, 106.00, 100.00, 34.28, 24.95, 0.00, 94.61, 1, 0, 30.58, 31.22
10/20/2016, 14:01:37.918, 00:07:36, 290.542, 290.751, 288.52, 287.83, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 10.68708, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.54, False, NaN, 53.81, 67.85, 104.00, 106.00, 100.00, 34.17, 24.95, 0.00, 94.61, 1, 0, 30.47, 31.22
10/20/2016, 14:02:07.570, 00:08:06, 290.554, 290.764, 288.55, 287.86, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 4.97906, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.54, False, NaN, 53.75, 67.84, 104.00, 106.00, 100.00, 34.06, 24.95, 0.00, 94.61, 1, 0, 30.47, 31.22
10/20/2016, 14:02:37.230, 00:08:36, 290.566, 290.776, 288.57, 287.89, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.54, False, NaN, 53.69, 67.84, 104.00, 106.00, 100.00, 34.06, 24.95, 0.00, 94.61, 1, 0, 30.47, 31.33
10/20/2016, 14:03:06.888, 00:09:05, 290.577, 290.787, 288.60, 287.92, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.54, False, NaN, 53.64, 67.83, 104.00, 106.00, 100.00, 33.95, 24.95, 0.00, 94.61, 1, 0, 30.47, 31.22
10/20/2016, 14:03:36.545, 00:09:35, 290.587, 290.798, 288.62, 287.96, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.53, False, NaN, 53.58, 67.82, 104.00, 106.00, 100.00, 33.95, 24.95, 0.00, 94.61, 1, 0, 30.47, 31.22
10/20/2016, 14:04:06.224, 00:10:05, 290.662, 290.873, 288.72, 288.05, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 673.58850, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.51, False, NaN, 53.37, 67.80, 104.00, 106.00, 100.00, 33.84, 24.95, 0.00, 94.61, 1, 0, 30.37, 31.22
10/20/2016, 14:04:35.868, 00:10:34, 290.646, 290.859, 288.74, 288.06, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 94.24044, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.52, False, NaN, 53.33, 67.80, 104.00, 106.00, 100.00, 33.73, 24.95, 0.00, 94.61, 1, 0, 30.37, 31.22
10/20/2016, 14:05:05.534, 00:11:04, 290.653, 290.865, 288.76, 288.09, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 28.84589, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.52, False, NaN, 53.28, 67.79, 104.00, 106.00, 100.00, 33.73, 24.95, 0.00, 94.61, 1, 0, 30.37, 31.33
10/20/2016, 14:05:35.180, 00:11:34, 290.666, 290.877, 288.79, 288.12, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 8.99961, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.51, False, NaN, 53.22, 67.79, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.37, 31.33
10/20/2016, 14:06:04.848, 00:12:03, 290.679, 290.892, 288.82, 288.15, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 4.52568, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.51, False, NaN, 53.16, 67.78, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.22
10/20/2016, 14:06:34.494, 00:12:33, 290.694, 290.904, 288.84, 288.18, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 2.91709, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.51, False, NaN, 53.11, 67.77, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.22
10/20/2016, 14:07:04.168, 00:13:03, 290.709, 290.921, 288.87, 288.21, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.50, False, NaN, 53.06, 67.77, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.12
10/20/2016, 14:07:33.822, 00:13:32, 290.721, 290.932, 288.89, 288.24, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.67671, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.50, False, NaN, 53.01, 67.76, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.01
10/20/2016, 14:08:03.478, 00:14:02, 290.732, 290.944, 288.91, 288.27, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 1.43918, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.50, False, NaN, 52.96, 67.75, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.01
10/20/2016, 14:08:33.149, 00:14:32, 290.743, 290.956, 288.93, 288.30, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 1.28339, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.49, False, NaN, 52.92, 67.75, 104.00, 106.00, 100.00, 33.62, 24.95, 0.00, 94.61, 1, 0, 30.26, 31.01
10/20/2016, 14:09:02.808, 00:15:01, 290.792, 290.991, 289.11, 288.39, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 358.70060, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Open, Open, 5.00 K, True, 71.49, False, NaN, 52.54, 67.73, 104.00, 106.00, 100.00, 33.62, 25.05, 0.00, 94.61, 1, 0, 30.26, 30.90
10/20/2016, 14:09:32.463, 00:15:31, 290.839, 291.050, 289.12, 288.43, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 686.57430, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.47, False, NaN, 52.52, 67.72, 104.00, 106.00, 100.00, 33.62, 25.05, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:10:02.122, 00:16:01, 290.826, 291.039, 289.10, 288.44, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 173.62270, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.47, False, NaN, 52.56, 67.71, 104.00, 106.00, 100.00, 33.62, 25.05, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:10:31.778, 00:16:30, 290.830, 291.042, 289.12, 288.46, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 42.26101, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.47, False, NaN, 52.52, 67.71, 104.00, 106.00, 100.00, 33.62, 25.05, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:11:01.429, 00:17:00, 290.843, 291.055, 289.14, 288.49, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 11.53534, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.47, False, NaN, 52.46, 67.71, 104.00, 106.00, 100.00, 33.51, 25.05, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:11:31.087, 00:17:30, 290.859, 291.069, 289.17, 288.52, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 5.07505, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.47, False, NaN, 52.41, 67.70, 104.00, 106.00, 100.00, 33.51, 25.05, 0.00, 94.61, 1, 0, 30.15, 30.79
10/20/2016, 14:12:00.741, 00:17:59, 290.873, 291.085, 289.20, 288.55, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.46, False, NaN, 52.35, 67.69, 104.00, 106.00, 100.00, 33.62, 25.15, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:12:30.398, 00:18:29, 290.888, 291.100, 289.22, 288.58, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 2.02949, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.46, False, NaN, 52.30, 67.69, 104.00, 106.00, 100.00, 33.62, 25.15, 0.00, 94.95, 1, 0, 30.15, 30.90
10/20/2016, 14:13:00.059, 00:18:58, 290.903, 291.115, 289.24, 288.61, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.64500, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.46, False, NaN, 52.25, 67.68, 104.00, 106.00, 100.00, 33.62, 25.15, 0.00, 94.61, 1, 0, 30.15, 30.90
10/20/2016, 14:13:29.711, 00:19:28, 290.917, 291.130, 289.26, 288.64, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.35906, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.45, False, NaN, 52.20, 67.67, 104.00, 106.00, 100.00, 33.51, 25.15, 0.00, 94.61, 1, 0, 30.05, 30.79
