Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 14:13:59.369, 00:19:58, 290.930, 291.142, 289.29, 288.67, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.45, False, NaN, 52.16, 67.67, 104.00, 106.00, 100.00, 33.51, 25.15, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:14:29.024, 00:20:27, 290.943, 291.155, 289.31, 288.70, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.04025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.45, False, NaN, 52.11, 67.66, 104.00, 106.00, 100.00, 33.51, 25.26, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:14:58.682, 00:20:57, 290.954, 291.166, 289.33, 288.72, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 0.96376, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.44, False, NaN, 52.07, 67.65, 104.00, 106.00, 100.00, 33.51, 25.26, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:15:28.339, 00:21:27, 290.966, 291.179, 289.35, 288.75, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.44, False, NaN, 52.03, 67.65, 104.00, 106.00, 100.00, 33.51, 25.26, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:15:57.992, 00:21:56, 290.977, 291.191, 289.37, 288.78, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.44, False, NaN, 51.98, 67.64, 104.00, 106.00, 100.00, 33.51, 25.26, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:16:27.662, 00:22:26, 290.988, 291.200, 289.39, 288.80, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, ON, Open, Closed, 5.00 K, True, 71.43, False, NaN, 51.94, 67.64, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:16:57.305, 00:22:56, 290.998, 291.210, 289.41, 288.83, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.43, False, NaN, 51.90, 67.63, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:17:26.961, 00:23:25, 291.009, 291.222, 289.43, 288.85, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 0.96376, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.43, False, NaN, 51.85, 67.63, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:17:56.620, 00:23:55, 291.020, 291.233, 289.45, 288.88, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.00127, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.43, False, NaN, 51.80, 67.62, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:18:26.275, 00:24:25, 291.032, 291.244, 289.48, 288.91, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.02058, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.42, False, NaN, 51.76, 67.62, 104.00, 106.00, 100.00, 33.51, 25.36, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:18:55.931, 00:24:54, 291.043, 291.255, 289.50, 288.93, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.06031, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.42, False, NaN, 51.71, 67.61, 104.00, 106.00, 100.00, 33.51, 25.46, 0.00, 94.61, 1, 0, 30.05, 30.90
10/20/2016, 14:19:25.590, 00:25:24, 291.055, 291.268, 289.52, 288.96, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.42, False, NaN, 51.66, 67.60, 104.00, 106.00, 100.00, 33.40, 25.46, 0.00, 94.61, 1, 0, 30.05, 30.79
10/20/2016, 14:19:55.241, 00:25:54, 291.067, 291.280, 289.55, 288.98, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.12282, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.41, False, NaN, 51.61, 67.60, 104.00, 106.00, 100.00, 33.40, 25.46, 0.00, 94.61, 1, 0, 29.94, 30.90
10/20/2016, 14:20:24.911, 00:26:23, 291.081, 291.294, 289.57, 289.01, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.16653, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.41, False, NaN, 51.56, 67.59, 104.00, 106.00, 100.00, 33.40, 25.46, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:20:54.554, 00:26:53, 291.093, 291.306, 289.60, 289.03, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.21194, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.41, False, NaN, 51.51, 67.59, 104.00, 106.00, 100.00, 33.40, 25.46, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:21:24.210, 00:27:23, 291.107, 291.320, 289.62, 289.06, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.23530, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.41, False, NaN, 51.46, 67.58, 104.00, 106.00, 100.00, 33.40, 25.56, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:21:53.871, 00:27:52, 291.121, 291.333, 289.64, 289.08, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.28339, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.40, False, NaN, 51.40, 67.58, 104.00, 106.00, 100.00, 33.40, 25.56, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:22:23.527, 00:28:22, 291.135, 291.347, 289.67, 289.11, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.30813, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.40, False, NaN, 51.35, 67.57, 104.00, 106.00, 100.00, 33.40, 25.56, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:22:53.179, 00:28:52, 291.148, 291.361, 289.69, 289.13, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.33335, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.39, False, NaN, 51.30, 67.57, 104.00, 106.00, 100.00, 33.40, 25.56, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:23:22.837, 00:29:21, 291.162, 291.375, 289.72, 289.16, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.35906, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.39, False, NaN, 51.25, 67.56, 104.00, 106.00, 100.00, 33.29, 25.56, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:23:52.491, 00:29:51, 291.176, 291.390, 289.74, 289.19, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.38526, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.39, False, NaN, 51.20, 67.55, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:24:22.148, 00:30:21, 291.191, 291.403, 289.77, 289.21, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.41196, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.38, False, NaN, 51.14, 67.55, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:24:51.809, 00:30:50, 291.206, 291.419, 289.80, 289.24, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.43918, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.38, False, NaN, 51.09, 67.54, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:25:21.466, 00:31:20, 291.220, 291.434, 289.82, 289.26, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.43918, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.38, False, NaN, 51.04, 67.54, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.22
10/20/2016, 14:25:51.129, 00:31:50, 291.236, 291.448, 289.85, 289.29, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.49521, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.37, False, NaN, 50.99, 67.53, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.22
10/20/2016, 14:26:20.776, 00:32:19, 291.252, 291.466, 289.87, 289.31, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.52403, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.37, False, NaN, 50.93, 67.53, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.22
10/20/2016, 14:26:50.436, 00:32:49, 291.267, 291.481, 289.90, 289.34, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.52403, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.37, False, NaN, 50.88, 67.52, 104.00, 106.00, 100.00, 33.29, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.33
10/20/2016, 14:27:20.089, 00:33:19, 291.283, 291.496, 289.92, 289.37, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.55341, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.36, False, NaN, 50.83, 67.52, 104.00, 106.00, 100.00, 33.18, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.22
10/20/2016, 14:27:49.742, 00:33:48, 291.299, 291.511, 289.95, 289.39, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.55341, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.36, False, NaN, 50.77, 67.51, 104.00, 106.00, 100.00, 33.18, 25.77, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:28:19.402, 00:34:18, 291.315, 291.528, 289.98, 289.42, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.58336, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.35, False, NaN, 50.72, 67.50, 104.00, 106.00, 100.00, 33.18, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:28:49.057, 00:34:47, 291.331, 291.543, 290.00, 289.44, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.61389, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.35, False, NaN, 50.67, 67.50, 104.00, 106.00, 100.00, 33.18, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.12
10/20/2016, 14:29:18.713, 00:35:17, 291.347, 291.560, 290.03, 289.47, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.61389, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.35, False, NaN, 50.62, 67.49, 104.00, 106.00, 100.00, 33.07, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:29:48.370, 00:35:47, 291.363, 291.575, 290.05, 289.50, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.64500, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.34, False, NaN, 50.57, 67.49, 104.00, 106.00, 100.00, 33.07, 25.67, 0.00, 94.61, 1, 0, 29.94, 31.01
10/20/2016, 14:30:18.035, 00:36:16, 291.380, 291.592, 290.08, 289.52, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.67671, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.34, False, NaN, 50.51, 67.48, 104.00, 106.00, 100.00, 33.07, 25.67, 0.00, 94.61, 1, 0, 29.94, 30.90
10/20/2016, 14:30:47.683, 00:36:46, 291.396, 291.609, 290.10, 289.55, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.67671, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.33, False, NaN, 50.46, 67.48, 104.00, 106.00, 100.00, 33.07, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:31:17.338, 00:37:16, 291.414, 291.626, 290.13, 289.57, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.70904, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.33, False, NaN, 50.41, 67.47, 104.00, 106.00, 100.00, 32.96, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:31:46.995, 00:37:45, 291.430, 291.644, 290.15, 289.60, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.70904, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.33, False, NaN, 50.36, 67.47, 104.00, 106.00, 100.00, 32.96, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:32:16.677, 00:38:15, 291.447, 291.659, 290.18, 289.63, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.74198, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.32, False, NaN, 50.31, 67.46, 104.00, 106.00, 100.00, 32.96, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:32:46.322, 00:38:45, 291.464, 291.676, 290.20, 289.65, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.74198, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.32, False, NaN, 50.26, 67.45, 104.00, 106.00, 100.00, 32.96, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:33:15.981, 00:39:14, 291.481, 291.692, 290.23, 289.68, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.77557, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.31, False, NaN, 50.21, 67.45, 104.00, 106.00, 100.00, 32.85, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:33:45.648, 00:39:44, 291.498, 291.710, 290.25, 289.70, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.77557, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.31, False, NaN, 50.16, 67.44, 104.00, 106.00, 100.00, 32.85, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.90
10/20/2016, 14:34:15.309, 00:40:14, 291.515, 291.727, 290.27, 289.73, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.80980, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.31, False, NaN, 50.11, 67.44, 104.00, 106.00, 100.00, 32.85, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.79
10/20/2016, 14:34:44.965, 00:40:43, 291.532, 291.744, 290.30, 289.76, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.80980, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.30, False, NaN, 50.06, 67.43, 104.00, 106.00, 100.00, 32.85, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.79
10/20/2016, 14:35:14.629, 00:41:13, 291.549, 291.761, 290.32, 289.78, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.84469, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.30, False, NaN, 50.01, 67.43, 104.00, 106.00, 100.00, 32.74, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.69
10/20/2016, 14:35:44.277, 00:41:43, 291.566, 291.777, 290.35, 289.81, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.29, False, NaN, 49.97, 67.42, 104.00, 106.00, 100.00, 32.74, 25.67, 0.00, 94.61, 1, 0, 29.84, 30.79
10/20/2016, 14:36:13.936, 00:42:12, 291.584, 291.796, 290.37, 289.83, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.29, False, NaN, 49.92, 67.42, 104.00, 106.00, 100.00, 32.74, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.79
10/20/2016, 14:36:43.589, 00:42:42, 291.600, 291.812, 290.39, 289.86, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.88025, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.28, False, NaN, 49.87, 67.41, 104.00, 106.00, 100.00, 32.74, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.79
10/20/2016, 14:37:13.244, 00:43:12, 291.617, 291.829, 290.42, 289.88, 0.000, 1.835, 1.823, REMOTE MODE, 14, 70, 1.91650, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.28, False, NaN, 49.82, 67.40, 104.00, 106.00, 100.00, 32.63, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.69
10/20/2016, 14:37:42.898, 00:43:41, 291.635, 291.846, 290.44, 289.91, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.91650, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.28, False, NaN, 49.78, 67.40, 104.00, 106.00, 100.00, 32.63, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.69
10/20/2016, 14:38:12.555, 00:44:11, 291.652, 291.864, 290.46, 289.93, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.91650, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.27, False, NaN, 49.73, 67.39, 104.00, 106.00, 100.00, 32.63, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.58
10/20/2016, 14:38:42.223, 00:44:41, 291.670, 291.880, 290.49, 289.96, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.95344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.27, False, NaN, 49.68, 67.39, 104.00, 106.00, 100.00, 32.63, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.58
10/20/2016, 14:39:11.870, 00:45:10, 291.687, 291.898, 290.51, 289.98, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.95344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.26, False, NaN, 49.64, 67.38, 104.00, 106.00, 100.00, 32.52, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.69
10/20/2016, 14:39:41.536, 00:45:40, 291.704, 291.914, 290.53, 290.01, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.26, False, NaN, 49.59, 67.38, 104.00, 106.00, 100.00, 32.52, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.58
10/20/2016, 14:40:11.184, 00:46:10, 291.721, 291.932, 290.55, 290.04, 0.000, 1.835, 1.819, REMOTE MODE, 14, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.26, False, NaN, 49.55, 67.37, 104.00, 106.00, 100.00, 32.52, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.47
10/20/2016, 14:40:40.837, 00:46:39, 291.737, 291.947, 290.58, 290.06, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 1.99110, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.25, False, NaN, 49.50, 67.37, 104.00, 106.00, 100.00, 32.52, 25.56, 0.00, 94.61, 1, 0, 29.73, 30.47
10/20/2016, 14:41:10.491, 00:47:09, 291.754, 291.964, 290.60, 290.09, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.02949, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.25, False, NaN, 49.46, 67.36, 104.00, 106.00, 100.00, 32.41, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.47
10/20/2016, 14:41:40.153, 00:47:39, 291.771, 291.981, 290.62, 290.11, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.06861, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.24, False, NaN, 49.41, 67.36, 104.00, 106.00, 100.00, 32.41, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.47
10/20/2016, 14:42:09.810, 00:48:08, 291.787, 291.998, 290.64, 290.14, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.06861, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.24, False, NaN, 49.37, 67.35, 104.00, 106.00, 100.00, 32.41, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.47
10/20/2016, 14:42:39.463, 00:48:38, 291.804, 292.016, 290.67, 290.16, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.10849, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.24, False, NaN, 49.33, 67.35, 104.00, 106.00, 100.00, 32.41, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.37
10/20/2016, 14:43:09.121, 00:49:08, 291.821, 292.032, 290.69, 290.19, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.14914, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.23, False, NaN, 49.28, 67.34, 104.00, 106.00, 100.00, 32.30, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.37
10/20/2016, 14:43:38.786, 00:49:37, 291.838, 292.049, 290.71, 290.21, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.14914, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.23, False, NaN, 49.24, 67.33, 104.00, 106.00, 100.00, 32.30, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.37
10/20/2016, 14:44:08.430, 00:50:07, 291.854, 292.065, 290.73, 290.24, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.19057, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.22, False, NaN, 49.20, 67.33, 104.00, 106.00, 100.00, 32.30, 25.46, 0.00, 94.61, 1, 0, 29.62, 30.26
10/20/2016, 14:44:38.090, 00:50:37, 291.871, 292.081, 290.75, 290.26, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.23280, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.22, False, NaN, 49.16, 67.32, 104.00, 106.00, 100.00, 32.20, 25.36, 0.00, 94.61, 1, 0, 29.62, 30.26
10/20/2016, 14:45:07.741, 00:51:06, 291.887, 292.098, 290.77, 290.29, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.27585, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.22, False, NaN, 49.12, 67.32, 104.00, 106.00, 100.00, 32.20, 25.36, 0.00, 94.61, 1, 0, 29.52, 30.26
10/20/2016, 14:45:37.402, 00:51:36, 291.903, 292.114, 290.79, 290.31, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.27585, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.21, False, NaN, 49.07, 67.31, 104.00, 106.00, 100.00, 32.20, 25.36, 0.00, 94.61, 1, 0, 29.52, 30.26
10/20/2016, 14:46:07.057, 00:52:05, 291.919, 292.130, 290.82, 290.34, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.31972, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.21, False, NaN, 49.03, 67.31, 104.00, 106.00, 100.00, 32.20, 25.36, 0.00, 94.61, 1, 0, 29.52, 30.26
10/20/2016, 14:46:36.713, 00:52:35, 291.935, 292.146, 290.84, 290.36, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.31972, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.20, False, NaN, 48.99, 67.30, 104.00, 106.00, 100.00, 32.09, 25.36, 0.00, 94.61, 1, 0, 29.52, 30.26
10/20/2016, 14:47:06.368, 00:53:05, 291.951, 292.161, 290.86, 290.38, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.36444, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.20, False, NaN, 48.95, 67.30, 104.00, 106.00, 100.00, 32.09, 25.36, 0.00, 94.61, 1, 0, 29.52, 30.15
10/20/2016, 14:47:36.036, 00:53:34, 291.966, 292.177, 290.88, 290.41, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.41002, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.20, False, NaN, 48.91, 67.29, 104.00, 106.00, 100.00, 32.09, 25.26, 0.00, 94.61, 1, 0, 29.52, 30.15
10/20/2016, 14:48:05.680, 00:54:04, 291.982, 292.193, 290.90, 290.43, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.41002, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.19, False, NaN, 48.87, 67.29, 104.00, 106.00, 100.00, 32.09, 25.26, 0.00, 94.61, 1, 0, 29.52, 30.15
10/20/2016, 14:48:35.338, 00:54:34, 291.998, 292.209, 290.92, 290.45, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.45649, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.19, False, NaN, 48.83, 67.28, 104.00, 106.00, 100.00, 31.98, 25.26, 0.00, 94.61, 1, 0, 29.52, 30.15
10/20/2016, 14:49:04.995, 00:55:03, 292.014, 292.224, 290.94, 290.48, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.50384, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.18, False, NaN, 48.79, 67.28, 104.00, 106.00, 100.00, 31.98, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.15
10/20/2016, 14:49:34.651, 00:55:33, 292.029, 292.240, 290.96, 290.50, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.50384, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.18, False, NaN, 48.75, 67.27, 104.00, 106.00, 100.00, 31.98, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.05
10/20/2016, 14:50:04.318, 00:56:03, 292.044, 292.255, 290.98, 290.52, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.55211, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.18, False, NaN, 48.72, 67.27, 104.00, 106.00, 100.00, 31.87, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.05
10/20/2016, 14:50:33.973, 00:56:32, 292.060, 292.271, 291.00, 290.55, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.55211, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.17, False, NaN, 48.68, 67.26, 104.00, 106.00, 100.00, 31.87, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.05
10/20/2016, 14:51:03.619, 00:57:02, 292.074, 292.285, 291.01, 290.57, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.55211, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.17, False, NaN, 48.64, 67.26, 104.00, 106.00, 100.00, 31.87, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.05
10/20/2016, 14:51:33.285, 00:57:32, 292.090, 292.301, 291.03, 290.59, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.60131, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.17, False, NaN, 48.60, 67.25, 104.00, 106.00, 100.00, 31.87, 25.26, 0.00, 94.61, 1, 0, 29.41, 30.05
10/20/2016, 14:52:02.929, 00:58:01, 292.105, 292.316, 291.05, 290.62, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.65146, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.16, False, NaN, 48.57, 67.25, 104.00, 106.00, 100.00, 31.76, 25.15, 0.00, 94.61, 1, 0, 29.41, 29.94
10/20/2016, 14:52:32.586, 00:58:31, 292.120, 292.330, 291.07, 290.64, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.65146, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.16, False, NaN, 48.53, 67.24, 104.00, 106.00, 100.00, 31.76, 25.15, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:53:02.254, 00:59:01, 292.135, 292.346, 291.09, 290.66, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.65146, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.15, False, NaN, 48.49, 67.24, 104.00, 106.00, 100.00, 31.76, 25.15, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:53:31.902, 00:59:30, 292.150, 292.361, 291.11, 290.69, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.65146, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.15, False, NaN, 48.46, 67.23, 104.00, 106.00, 100.00, 31.76, 25.15, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:54:01.557, 01:00:00, 292.164, 292.375, 291.13, 290.71, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.70258, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.15, False, NaN, 48.42, 67.23, 104.00, 106.00, 100.00, 31.65, 25.15, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:54:31.211, 01:00:30, 292.179, 292.390, 291.15, 290.73, 0.000, 1.832, 1.819, REMOTE MODE, 14, 70, 2.75468, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.14, False, NaN, 48.38, 67.22, 104.00, 106.00, 100.00, 31.65, 25.15, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:55:00.866, 01:00:59, 292.193, 292.404, 291.16, 290.75, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.80778, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.14, False, NaN, 48.35, 67.22, 104.00, 106.00, 100.00, 31.65, 25.05, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:55:30.522, 01:01:29, 292.207, 292.418, 291.18, 290.77, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.80778, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.14, False, NaN, 48.32, 67.21, 104.00, 106.00, 100.00, 31.55, 25.05, 0.00, 94.61, 1, 0, 29.31, 29.94
10/20/2016, 14:56:00.181, 01:01:59, 292.222, 292.432, 291.20, 290.80, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.80778, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.13, False, NaN, 48.28, 67.21, 104.00, 106.00, 100.00, 31.55, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.94
10/20/2016, 14:56:29.836, 01:02:28, 292.235, 292.446, 291.22, 290.82, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.80778, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.13, False, NaN, 48.25, 67.21, 104.00, 106.00, 100.00, 31.55, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:56:59.500, 01:02:58, 292.248, 292.458, 291.23, 290.84, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.86191, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.13, False, NaN, 48.21, 67.20, 104.00, 106.00, 100.00, 31.55, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:57:29.152, 01:03:28, 292.263, 292.472, 291.25, 290.86, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 2.86191, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.12, False, NaN, 48.18, 67.20, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:57:58.812, 01:03:57, 292.276, 292.487, 291.27, 290.88, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.91709, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.12, False, NaN, 48.15, 67.19, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:58:28.466, 01:04:27, 292.289, 292.501, 291.29, 290.90, 0.000, 1.832, 1.816, REMOTE MODE, 14, 70, 2.97332, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.12, False, NaN, 48.11, 67.19, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:58:58.117, 01:04:57, 292.303, 292.514, 291.30, 290.93, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 2.97332, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.11, False, NaN, 48.08, 67.18, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 94.61, 1, 0, 29.20, 29.84
10/20/2016, 14:59:27.774, 01:05:26, 292.315, 292.527, 291.32, 290.95, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 2.97332, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.11, False, NaN, 48.05, 67.18, 104.00, 106.00, 100.00, 31.44, 25.05, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 14:59:57.434, 01:05:56, 292.329, 292.540, 291.34, 290.97, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 2.97332, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.11, False, NaN, 48.02, 67.17, 104.00, 106.00, 100.00, 31.33, 25.05, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 15:00:27.098, 01:06:26, 292.342, 292.553, 291.35, 290.99, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 2.97332, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.10, False, NaN, 47.98, 67.17, 104.00, 106.00, 100.00, 31.33, 25.05, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 15:00:56.741, 01:06:55, 292.355, 292.566, 291.37, 291.01, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.03064, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.10, False, NaN, 47.95, 67.17, 104.00, 106.00, 100.00, 31.33, 25.05, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 15:01:26.403, 01:07:25, 292.367, 292.579, 291.39, 291.03, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.03064, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.10, False, NaN, 47.92, 67.16, 104.00, 106.00, 100.00, 31.33, 25.05, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 15:01:56.054, 01:07:54, 292.380, 292.591, 291.40, 291.05, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.08907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.10, False, NaN, 47.89, 67.16, 104.00, 106.00, 100.00, 31.33, 24.95, 0.00, 94.61, 1, 0, 29.10, 29.73
10/20/2016, 15:02:25.712, 01:08:24, 292.392, 292.602, 291.42, 291.07, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.08907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.09, False, NaN, 47.86, 67.15, 104.00, 106.00, 100.00, 31.22, 25.05, 0.00, 94.61, 1, 0, 28.99, 29.73
10/20/2016, 15:02:55.373, 01:08:54, 292.404, 292.616, 291.43, 291.09, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.08907, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.09, False, NaN, 47.83, 67.15, 104.00, 106.00, 100.00, 31.22, 24.95, 0.00, 94.95, 1, 0, 28.99, 29.73
10/20/2016, 15:03:25.023, 01:09:23, 292.417, 292.628, 291.45, 291.11, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.14862, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.09, False, NaN, 47.80, 67.14, 104.00, 106.00, 100.00, 31.12, 25.05, 0.00, 94.61, 1, 0, 28.99, 29.62
10/20/2016, 15:03:54.684, 01:09:53, 292.429, 292.640, 291.46, 291.13, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.14862, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.08, False, NaN, 47.77, 67.14, 104.00, 106.00, 100.00, 31.12, 24.95, 0.00, 94.95, 1, 0, 28.99, 29.62
10/20/2016, 15:04:24.341, 01:10:23, 292.441, 292.653, 291.48, 291.15, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.14862, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.08, False, NaN, 47.74, 67.14, 104.00, 106.00, 100.00, 31.12, 25.05, 0.00, 94.61, 1, 0, 28.99, 29.62
10/20/2016, 15:04:54.005, 01:10:52, 292.453, 292.664, 291.50, 291.17, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.27119, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.08, False, NaN, 47.71, 67.13, 104.00, 106.00, 100.00, 31.12, 25.05, 0.00, 94.61, 1, 0, 28.99, 29.52
10/20/2016, 15:05:23.660, 01:11:22, 292.465, 292.676, 291.51, 291.19, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.08, False, NaN, 47.68, 67.13, 104.00, 106.00, 100.00, 31.01, 24.95, 0.00, 94.61, 1, 0, 28.99, 29.62
10/20/2016, 15:05:53.304, 01:11:52, 292.477, 292.688, 291.53, 291.21, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.20932, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.07, False, NaN, 47.65, 67.12, 104.00, 106.00, 100.00, 31.01, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.62
10/20/2016, 15:06:22.973, 01:12:21, 292.489, 292.700, 291.54, 291.23, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.27119, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.07, False, NaN, 47.62, 67.12, 104.00, 106.00, 100.00, 30.90, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.62
10/20/2016, 15:06:52.619, 01:12:51, 292.500, 292.711, 291.56, 291.24, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.27119, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.07, False, NaN, 47.59, 67.12, 104.00, 106.00, 100.00, 30.79, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.62
10/20/2016, 15:07:22.283, 01:13:21, 292.512, 292.722, 291.57, 291.26, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.27119, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.06, False, NaN, 47.57, 67.11, 104.00, 106.00, 100.00, 30.79, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.62
10/20/2016, 15:07:51.948, 01:13:50, 292.522, 292.734, 291.59, 291.28, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.33425, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.06, False, NaN, 47.54, 67.11, 104.00, 106.00, 100.00, 30.69, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.52
10/20/2016, 15:08:21.606, 01:14:20, 292.534, 292.746, 291.60, 291.30, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.33425, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.06, False, NaN, 47.51, 67.10, 104.00, 106.00, 100.00, 30.69, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.52
10/20/2016, 15:08:51.257, 01:14:50, 292.545, 292.756, 291.61, 291.32, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.33425, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.06, False, NaN, 47.48, 67.10, 104.00, 106.00, 100.00, 30.58, 24.95, 0.00, 94.61, 1, 0, 28.89, 29.52
10/20/2016, 15:09:20.917, 01:15:19, 292.556, 292.768, 291.63, 291.34, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.33425, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.05, False, NaN, 47.46, 67.10, 104.00, 106.00, 100.00, 30.58, 24.95, 0.00, 94.95, 1, 0, 28.78, 29.52
10/20/2016, 15:09:50.572, 01:15:49, 292.566, 292.777, 291.64, 291.35, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.05, False, NaN, 47.43, 67.09, 104.00, 106.00, 100.00, 30.47, 24.95, 0.00, 94.61, 1, 0, 28.78, 29.52
10/20/2016, 15:10:20.228, 01:16:19, 292.577, 292.788, 291.66, 291.37, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.05, False, NaN, 47.40, 67.09, 104.00, 106.00, 100.00, 30.47, 24.95, 0.00, 94.95, 1, 0, 28.78, 29.52
10/20/2016, 15:10:49.884, 01:16:48, 292.588, 292.799, 291.67, 291.39, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.39853, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.05, False, NaN, 47.38, 67.08, 104.00, 106.00, 100.00, 30.47, 24.95, 0.00, 94.61, 1, 0, 28.78, 29.41
10/20/2016, 15:11:19.551, 01:17:18, 292.598, 292.809, 291.68, 291.41, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.04, False, NaN, 47.35, 67.08, 104.00, 106.00, 100.00, 30.37, 24.95, 0.00, 94.61, 1, 0, 28.78, 29.41
10/20/2016, 15:11:49.196, 01:17:48, 292.608, 292.819, 291.70, 291.43, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.04, False, NaN, 47.33, 67.08, 104.00, 106.00, 100.00, 30.37, 24.95, 0.00, 94.61, 1, 0, 28.78, 29.41
10/20/2016, 15:12:18.853, 01:18:17, 292.618, 292.829, 291.71, 291.44, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.04, False, NaN, 47.30, 67.07, 104.00, 106.00, 100.00, 30.26, 24.95, 0.00, 94.61, 1, 0, 28.78, 29.31
10/20/2016, 15:12:48.514, 01:18:47, 292.628, 292.840, 291.72, 291.46, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.04, False, NaN, 47.28, 67.07, 104.00, 106.00, 100.00, 30.26, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.31
10/20/2016, 15:13:18.169, 01:19:17, 292.638, 292.850, 291.74, 291.48, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.53083, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.03, False, NaN, 47.25, 67.07, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.31
10/20/2016, 15:13:47.821, 01:19:46, 292.648, 292.859, 291.75, 291.49, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.46405, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.03, False, NaN, 47.23, 67.06, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.31
10/20/2016, 15:14:17.477, 01:20:16, 292.658, 292.871, 291.76, 291.51, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.59890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.03, False, NaN, 47.20, 67.06, 104.00, 106.00, 100.00, 30.15, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.31
10/20/2016, 15:14:47.147, 01:20:46, 292.668, 292.879, 291.78, 291.53, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.53083, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.03, False, NaN, 47.18, 67.06, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.20
10/20/2016, 15:15:16.791, 01:21:15, 292.677, 292.889, 291.79, 291.54, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.59890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.02, False, NaN, 47.15, 67.05, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 94.61, 1, 0, 28.67, 29.20
10/20/2016, 15:15:46.450, 01:21:45, 292.686, 292.899, 291.80, 291.56, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.59890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.02, False, NaN, 47.13, 67.05, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 94.95, 1, 0, 28.57, 29.20
10/20/2016, 15:16:16.102, 01:22:15, 292.696, 292.906, 291.81, 291.58, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.59890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.02, False, NaN, 47.11, 67.04, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.61, 1, 0, 28.57, 29.20
10/20/2016, 15:16:45.771, 01:22:44, 292.706, 292.918, 291.83, 291.59, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.02, False, NaN, 47.08, 67.04, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.61, 1, 0, 28.57, 29.20
10/20/2016, 15:17:15.413, 01:23:14, 292.714, 292.925, 291.84, 291.61, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.01, False, NaN, 47.06, 67.04, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.95, 1, 0, 28.57, 29.20
10/20/2016, 15:17:45.084, 01:23:44, 292.723, 292.935, 291.85, 291.63, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.59890, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.01, False, NaN, 47.04, 67.03, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.95, 1, 0, 28.57, 29.20
10/20/2016, 15:18:14.726, 01:24:13, 292.732, 292.945, 291.86, 291.64, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.01, False, NaN, 47.01, 67.03, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.95, 1, 0, 28.57, 29.20
10/20/2016, 15:18:44.383, 01:24:43, 292.742, 292.952, 291.88, 291.66, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.66828, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.01, False, NaN, 46.99, 67.03, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.61, 1, 0, 28.57, 29.20
10/20/2016, 15:19:14.043, 01:25:12, 292.751, 292.961, 291.89, 291.67, 0.000, 1.828, 1.812, REMOTE MODE, 14, 70, 3.73900, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.01, False, NaN, 46.97, 67.02, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.95, 1, 0, 28.57, 29.20
10/20/2016, 15:19:43.695, 01:25:42, 292.759, 292.970, 291.90, 291.69, 0.000, 1.828, 1.816, REMOTE MODE, 14, 70, 3.73900, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.00, False, NaN, 46.94, 67.02, 104.00, 106.00, 100.00, 29.94, 24.95, 0.00, 94.61, 1, 0, 28.47, 29.20
10/20/2016, 15:20:13.368, 01:26:12, 292.767, 292.979, 291.91, 291.70, 0.000, 1.825, 1.812, REMOTE MODE, 14, 70, 3.73900, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.00, False, NaN, 46.92, 67.02, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 94.95, 1, 0, 28.47, 29.20
10/20/2016, 15:20:43.025, 01:26:41, 292.776, 292.988, 291.93, 291.72, 0.000, 1.828, 1.812, REMOTE MODE, 14, 70, 3.81108, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, Stopped - IDLE, True, False, OFF, OFF, Closed, Closed, 5.00 K, True, 71.00, False, NaN, 46.89, 67.02, 104.00, 106.00, 100.00, 30.05, 24.95, 0.00, 94.61, 1, 0, 28.47, 29.20
