Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 16:27:26.633, 00:15:53, 291.650, 291.917, 239.82, 256.22, 0.000, 2.371, 0.406, REMOTE MODE, 24, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.26, False, NaN, 551.59, 75.68, 104.00, 106.00, 100.00, 54.30, 24.95, 0.91, 54.63, 1, 0, 51.71, 34.39
10/20/2016, 16:27:56.291, 00:16:23, 291.454, 291.727, 238.30, 254.87, 0.000, 2.367, 0.410, REMOTE MODE, 24, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.31, False, NaN, 599.44, 76.05, 104.00, 106.00, 100.00, 54.92, 24.85, 0.91, 54.63, 1, 0, 52.31, 34.62
10/20/2016, 16:28:25.948, 00:16:52, 291.251, 291.529, 236.76, 253.57, 0.000, 2.367, 0.413, REMOTE MODE, 24, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.35, False, NaN, 652.73, 76.42, 104.00, 106.00, 100.00, 55.56, 24.85, 0.91, 54.63, 1, 0, 52.91, 34.84
10/20/2016, 16:28:55.604, 00:17:22, 291.040, 291.321, 235.30, 252.28, 0.000, 2.374, 0.427, REMOTE MODE, 24, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.40, False, NaN, 707.57, 76.79, 104.00, 106.00, 100.00, 56.20, 24.75, 0.91, 54.63, 1, 0, 53.37, 34.95
10/20/2016, 16:29:25.259, 00:17:52, 290.819, 291.097, 233.80, 250.97, 0.000, 2.384, 0.406, REMOTE MODE, 25, 70, 475.48190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.46, False, NaN, 769.12, 77.17, 104.00, 106.00, 100.00, 56.86, 24.64, 0.91, 54.63, 1, 0, 53.98, 35.29
10/20/2016, 16:29:54.918, 00:18:21, 290.591, 290.871, 232.33, 249.65, 0.000, 2.381, 0.413, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.51, False, NaN, 835.22, 77.56, 104.00, 106.00, 100.00, 57.52, 24.64, 0.91, 54.63, 1, 0, 54.61, 35.51
10/20/2016, 16:30:24.583, 00:18:51, 290.351, 290.636, 230.88, 248.29, 0.000, 2.381, 0.413, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.57, False, NaN, 905.83, 77.97, 104.00, 106.00, 100.00, 58.02, 24.54, 0.92, 54.63, 1, 0, 55.24, 35.74
10/20/2016, 16:30:54.226, 00:19:21, 290.107, 290.395, 229.46, 246.98, 0.000, 2.374, 0.406, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.63, False, NaN, 983.89, 78.36, 104.00, 106.00, 100.00, 58.53, 24.54, 0.92, 54.30, 1, 0, 55.72, 35.97
10/20/2016, 16:31:23.882, 00:19:50, 289.850, 290.143, 228.01, 245.68, 0.000, 2.378, 0.410, REMOTE MODE, 25, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.69, False, NaN, 1064.43, 78.76, 104.00, 106.00, 100.00, 59.05, 24.44, 0.92, 54.30, 1, 0, 56.20, 36.08
10/20/2016, 16:31:53.541, 00:20:20, 289.588, 289.886, 226.64, 244.37, 0.000, 2.381, 0.423, REMOTE MODE, 25, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.76, False, NaN, 1149.90, 79.15, 104.00, 106.00, 100.00, 59.57, 24.44, 0.92, 54.63, 1, 0, 56.69, 36.31
10/20/2016, 16:32:23.197, 00:20:49, 289.315, 289.608, 225.29, 243.08, 0.000, 2.381, 0.427, REMOTE MODE, 25, 70, 0.52312, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.83, False, NaN, 1240.89, 79.55, 104.00, 106.00, 100.00, 60.10, 24.44, 0.91, 54.30, 1, 0, 57.02, 36.54
10/20/2016, 16:32:52.855, 00:21:19, 289.034, 289.333, 223.96, 241.74, 0.000, 2.378, 0.427, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.90, False, NaN, 1337.57, 79.97, 104.00, 106.00, 100.00, 60.63, 24.44, 0.91, 54.30, 1, 0, 57.52, 36.88
10/20/2016, 16:33:22.508, 00:21:49, 288.748, 289.061, 222.65, 240.47, 0.000, 2.378, 0.427, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 71.96, False, NaN, 1439.38, 80.37, 104.00, 106.00, 100.00, 60.99, 24.44, 0.92, 54.30, 1, 0, 58.02, 37.23
10/20/2016, 16:33:52.165, 00:22:18, 288.452, 288.757, 221.30, 239.21, 0.000, 2.374, 0.423, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.04, False, NaN, 1551.80, 80.78, 104.00, 106.00, 100.00, 61.35, 24.44, 0.92, 54.30, 1, 0, 58.36, 37.46
10/20/2016, 16:34:21.839, 00:22:48, 288.151, 288.460, 220.03, 237.96, 0.000, 2.374, 0.427, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.12, False, NaN, 1666.24, 81.18, 104.00, 106.00, 100.00, 61.90, 24.44, 0.92, 54.30, 1, 0, 58.88, 37.69
10/20/2016, 16:34:51.492, 00:23:18, 287.839, 288.143, 218.83, 236.71, 0.000, 2.378, 0.433, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.19, False, NaN, 1781.67, 81.60, 104.00, 106.00, 100.00, 62.27, 24.54, 0.92, 54.30, 1, 0, 59.22, 37.92
10/20/2016, 16:35:21.150, 00:23:47, 287.524, 287.830, 217.55, 235.47, 0.000, 2.378, 0.440, REMOTE MODE, 25, 70, 0.57552, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.27, False, NaN, 1912.85, 82.02, 104.00, 106.00, 100.00, 62.64, 24.54, 0.92, 54.30, 1, 0, 59.57, 38.27
10/20/2016, 16:35:50.810, 00:24:17, 287.199, 287.510, 216.33, 234.20, 0.000, 2.374, 0.440, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.35, False, NaN, 2045.28, 82.44, 104.00, 106.00, 100.00, 63.02, 24.64, 0.92, 54.30, 2, 0, 60.10, 38.51
10/20/2016, 16:36:20.461, 00:24:47, 286.866, 287.185, 215.07, 232.98, 0.000, 2.374, 0.437, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.43, False, NaN, 2189.14, 82.86, 104.00, 106.00, 100.00, 63.02, 24.64, 0.91, 54.30, 2, 0, 59.74, 38.04
10/20/2016, 16:36:50.129, 00:25:16, 286.534, 286.851, 213.87, 231.81, 0.000, 2.374, 0.440, REMOTE MODE, 25, 70, 0.60945, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.52, False, NaN, 2334.48, 83.26, 104.00, 106.00, 100.00, 63.02, 24.75, 0.91, 54.30, 2, 0, 59.74, 37.92
10/20/2016, 16:37:19.773, 00:25:46, 286.189, 286.501, 212.70, 230.55, 0.000, 2.374, 0.443, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.61, False, NaN, 2486.08, 83.70, 104.00, 106.00, 100.00, 63.21, 24.75, 0.91, 54.63, 2, 0, 59.74, 37.92
10/20/2016, 16:37:49.432, 00:26:16, 285.842, 286.156, 211.54, 229.35, 0.000, 2.378, 0.447, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.69, False, NaN, 2643.19, 84.12, 104.00, 106.00, 100.00, 63.40, 24.85, 0.91, 54.30, 2, 0, 59.92, 38.04
10/20/2016, 16:38:19.088, 00:26:45, 285.485, 285.806, 210.40, 228.11, 0.000, 2.378, 0.447, REMOTE MODE, 25, 70, 0.64538, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.78, False, NaN, 2805.42, 84.57, 104.00, 106.00, 100.00, 63.40, 25.05, 0.91, 54.63, 2, 0, 59.92, 38.16
10/20/2016, 16:38:48.744, 00:27:15, 285.127, 285.450, 209.25, 226.92, 0.000, 2.374, 0.447, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.87, False, NaN, 2980.36, 85.00, 104.00, 106.00, 100.00, 63.59, 25.05, 0.91, 54.63, 2, 0, 60.10, 38.27
10/20/2016, 16:39:18.410, 00:27:45, 284.760, 285.089, 208.08, 225.73, 0.000, 2.374, 0.447, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 72.97, False, NaN, 3152.90, 85.43, 104.00, 106.00, 100.00, 63.78, 25.15, 0.91, 54.63, 2, 0, 60.27, 38.39
10/20/2016, 16:39:48.056, 00:28:14, 284.391, 284.723, 206.97, 224.55, 0.000, 2.374, 0.447, REMOTE MODE, 25, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.06, False, NaN, 3331.37, 85.87, 104.00, 106.00, 100.00, 63.97, 25.36, 0.90, 54.63, 2, 0, 60.27, 38.51
10/20/2016, 16:40:17.715, 00:28:44, 284.013, 284.336, 205.89, 223.37, 0.000, 2.378, 0.454, REMOTE MODE, 25, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.16, False, NaN, 3513.10, 86.30, 104.00, 106.00, 100.00, 63.97, 25.46, 0.91, 54.63, 2, 0, 60.45, 38.63
10/20/2016, 16:40:47.370, 00:29:14, 283.630, 283.959, 204.82, 222.16, 0.000, 2.378, 0.457, REMOTE MODE, 25, 70, 0.69661, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.26, False, NaN, 3698.20, 86.76, 104.00, 106.00, 100.00, 64.17, 25.56, 0.90, 54.30, 2, 0, 60.45, 38.63
10/20/2016, 16:41:17.028, 00:29:43, 283.247, 283.578, 203.76, 220.98, 0.000, 2.378, 0.460, REMOTE MODE, 25, 70, 0.69661, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.36, False, NaN, 3886.58, 87.20, 104.00, 106.00, 100.00, 64.36, 25.67, 0.90, 54.63, 2, 0, 60.63, 38.74
10/20/2016, 16:41:46.681, 00:30:13, 282.855, 283.193, 202.63, 219.81, 0.000, 2.374, 0.454, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.46, False, NaN, 4086.61, 87.65, 104.00, 106.00, 100.00, 64.36, 25.77, 0.90, 54.63, 2, 0, 60.63, 38.86
10/20/2016, 16:42:16.340, 00:30:43, 282.463, 282.802, 201.59, 218.67, 0.000, 2.374, 0.454, REMOTE MODE, 25, 70, 0.72373, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.56, False, NaN, 4279.88, 88.09, 104.00, 106.00, 100.00, 64.56, 25.87, 0.90, 54.63, 2, 0, 60.81, 38.98
10/20/2016, 16:42:45.992, 00:31:12, 282.062, 282.392, 200.58, 217.53, 0.000, 2.371, 0.454, REMOTE MODE, 25, 70, 0.72373, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.66, False, NaN, 4473.34, 88.54, 104.00, 106.00, 100.00, 64.56, 25.98, 0.91, 54.63, 2, 0, 60.99, 39.10
10/20/2016, 16:43:15.648, 00:31:42, 281.662, 281.993, 199.57, 216.40, 0.000, 2.371, 0.454, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.77, False, NaN, 4669.55, 89.00, 104.00, 106.00, 100.00, 64.75, 26.08, 0.90, 54.63, 2, 0, 60.99, 39.10
10/20/2016, 16:43:45.309, 00:32:12, 281.253, 281.592, 198.58, 215.24, 0.000, 2.378, 0.467, REMOTE MODE, 25, 70, 0.73768, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.87, False, NaN, 4865.35, 89.45, 104.00, 106.00, 100.00, 64.75, 26.18, 0.91, 54.63, 2, 0, 61.17, 39.10
10/20/2016, 16:44:14.961, 00:32:41, 280.840, 281.184, 197.54, 214.13, 0.000, 2.378, 0.471, REMOTE MODE, 25, 70, 0.75190, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 73.98, False, NaN, 5067.90, 89.91, 104.00, 106.00, 100.00, 64.95, 26.28, 0.90, 54.63, 2, 0, 61.17, 39.10
10/20/2016, 16:44:44.621, 00:33:11, 280.430, 280.774, 196.54, 213.03, 0.000, 2.378, 0.474, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.09, False, NaN, 5260.48, 90.36, 104.00, 106.00, 100.00, 64.95, 26.28, 0.90, 54.63, 2, 0, 61.17, 39.10
10/20/2016, 16:45:14.274, 00:33:41, 280.010, 280.345, 195.57, 211.94, 0.000, 2.371, 0.460, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.20, False, NaN, 5454.23, 90.82, 104.00, 106.00, 100.00, 65.15, 26.39, 0.90, 54.63, 2, 0, 61.35, 39.22
10/20/2016, 16:45:43.931, 00:34:10, 279.593, 279.930, 194.64, 210.85, 0.000, 2.371, 0.464, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.31, False, NaN, 5643.78, 91.27, 104.00, 106.00, 100.00, 65.15, 26.49, 0.90, 54.63, 2, 0, 61.35, 39.34
10/20/2016, 16:46:13.588, 00:34:40, 279.167, 279.510, 193.71, 209.74, 0.000, 2.371, 0.467, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.42, False, NaN, 5831.64, 91.75, 104.00, 106.00, 100.00, 65.35, 26.59, 0.90, 54.63, 2, 0, 61.53, 39.46
10/20/2016, 16:46:43.255, 00:35:10, 278.743, 279.087, 192.79, 208.68, 0.000, 2.378, 0.481, REMOTE MODE, 25, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.53, False, NaN, 6022.41, 92.21, 104.00, 106.00, 100.00, 65.35, 26.59, 0.90, 54.63, 2, 0, 61.53, 39.34
10/20/2016, 16:47:12.898, 00:35:39, 278.312, 278.662, 191.83, 207.62, 0.000, 2.378, 0.481, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.65, False, NaN, 6205.27, 92.67, 104.00, 106.00, 100.00, 65.35, 26.70, 0.90, 54.63, 2, 0, 61.53, 39.46
10/20/2016, 16:47:42.554, 00:36:09, 277.882, 278.235, 190.88, 206.56, 0.000, 2.374, 0.481, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.76, False, NaN, 6381.18, 93.14, 104.00, 106.00, 100.00, 65.35, 26.70, 0.90, 54.63, 2, 0, 61.53, 39.34
10/20/2016, 16:48:12.214, 00:36:39, 277.444, 277.787, 189.98, 205.52, 0.000, 2.374, 0.481, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.88, False, NaN, 6553.51, 93.60, 104.00, 106.00, 100.00, 65.55, 26.80, 0.90, 54.63, 2, 0, 61.53, 39.10
10/20/2016, 16:48:41.868, 00:37:08, 277.017, 277.353, 189.12, 204.43, 0.000, 2.371, 0.474, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 74.99, False, NaN, 6720.86, 94.09, 104.00, 106.00, 100.00, 65.55, 26.80, 0.90, 54.63, 2, 0, 61.53, 39.10
10/20/2016, 16:49:11.537, 00:37:38, 276.568, 276.916, 188.26, 203.40, 0.000, 2.371, 0.477, REMOTE MODE, 25, 70, 0.82723, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.11, False, NaN, 6884.89, 94.55, 104.00, 106.00, 100.00, 65.55, 26.90, 0.90, 54.63, 2, 0, 61.53, 38.98
10/20/2016, 16:49:41.183, 00:38:07, 276.124, 276.478, 187.37, 202.37, 0.000, 2.371, 0.477, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.23, False, NaN, 7049.27, 95.03, 104.00, 106.00, 100.00, 65.55, 26.90, 0.90, 54.63, 2, 0, 61.53, 38.86
10/20/2016, 16:50:10.838, 00:38:37, 275.682, 276.037, 186.50, 201.34, 0.000, 2.374, 0.484, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.35, False, NaN, 7205.77, 95.50, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.35, 38.98
10/20/2016, 16:50:40.493, 00:39:07, 275.238, 275.577, 185.62, 200.32, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.47, False, NaN, 7350.26, 95.97, 104.00, 106.00, 100.00, 65.55, 26.90, 0.90, 54.63, 2, 0, 61.53, 38.98
10/20/2016, 16:51:10.150, 00:39:36, 274.799, 275.138, 184.76, 199.31, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.59, False, NaN, 7493.72, 96.44, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.35, 38.86
10/20/2016, 16:51:39.804, 00:40:06, 274.353, 274.696, 183.96, 198.27, 0.000, 2.371, 0.481, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.71, False, NaN, 7627.41, 96.94, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.35, 38.74
10/20/2016, 16:52:09.473, 00:40:36, 273.912, 274.254, 183.15, 197.29, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.83, False, NaN, 7762.59, 97.41, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.35, 38.63
10/20/2016, 16:52:39.122, 00:41:05, 273.465, 273.811, 182.35, 196.32, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 75.96, False, NaN, 7890.14, 97.89, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.17, 38.63
10/20/2016, 16:53:08.778, 00:41:35, 273.023, 273.369, 181.52, 195.35, 0.000, 2.371, 0.487, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.08, False, NaN, 8015.78, 98.36, 104.00, 106.00, 100.00, 65.55, 26.90, 0.89, 54.63, 2, 0, 61.17, 38.63
10/20/2016, 16:53:38.444, 00:42:05, 272.574, 272.907, 180.76, 194.39, 0.000, 2.371, 0.484, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.21, False, NaN, 8124.82, 98.84, 104.00, 106.00, 100.00, 65.35, 26.90, 0.89, 54.63, 2, 0, 61.17, 38.51
10/20/2016, 16:54:08.088, 00:42:34, 272.131, 272.463, 179.90, 193.44, 0.000, 2.367, 0.484, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.33, False, NaN, 8236.91, 99.34, 104.00, 106.00, 100.00, 65.35, 26.90, 0.89, 54.63, 2, 0, 61.17, 38.39
10/20/2016, 16:54:37.747, 00:43:04, 271.682, 272.019, 179.14, 192.46, 0.000, 2.367, 0.484, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.46, False, NaN, 8338.79, 99.82, 104.00, 106.00, 100.00, 65.35, 26.90, 0.89, 54.63, 2, 0, 60.99, 38.39
10/20/2016, 16:55:07.411, 00:43:34, 271.233, 271.574, 178.35, 191.52, 0.000, 2.371, 0.491, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.58, False, NaN, 8443.92, 100.31, 104.00, 106.00, 100.00, 65.35, 26.80, 0.89, 54.63, 2, 0, 60.99, 38.39
10/20/2016, 16:55:37.068, 00:44:03, 270.790, 271.130, 177.62, 190.60, 0.000, 2.371, 0.494, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.71, False, NaN, 8538.64, 100.79, 104.00, 106.00, 100.00, 65.35, 26.80, 0.89, 54.63, 2, 0, 60.99, 38.39
10/20/2016, 16:56:06.711, 00:44:33, 270.341, 270.668, 176.87, 189.67, 0.000, 2.371, 0.494, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.84, False, NaN, 8631.30, 101.28, 104.00, 106.00, 100.00, 65.35, 26.80, 0.89, 54.63, 2, 0, 60.99, 38.39
10/20/2016, 16:56:36.369, 00:45:03, 269.897, 270.223, 176.16, 188.76, 0.000, 2.364, 0.487, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 76.97, False, NaN, 8713.39, 101.76, 104.00, 106.00, 100.00, 65.15, 26.70, 0.89, 54.63, 2, 0, 60.99, 38.39
10/20/2016, 16:57:06.023, 00:45:32, 269.447, 269.779, 175.39, 187.81, 0.000, 2.364, 0.487, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.09, False, NaN, 8796.15, 102.27, 104.00, 106.00, 100.00, 65.35, 26.70, 0.88, 54.63, 2, 0, 60.81, 38.39
10/20/2016, 16:57:35.683, 00:46:02, 269.003, 269.334, 174.62, 186.91, 0.000, 2.364, 0.484, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.22, False, NaN, 8872.47, 102.76, 104.00, 106.00, 100.00, 65.15, 26.70, 0.89, 54.63, 2, 0, 60.81, 38.27
10/20/2016, 16:58:05.339, 00:46:32, 268.554, 268.890, 173.87, 186.02, 0.000, 2.367, 0.498, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.35, False, NaN, 8947.31, 103.25, 104.00, 106.00, 100.00, 65.15, 26.59, 0.89, 54.63, 2, 0, 60.81, 38.16
10/20/2016, 16:58:34.996, 00:47:01, 268.112, 268.445, 173.18, 185.13, 0.000, 2.367, 0.501, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.48, False, NaN, 9015.98, 103.74, 104.00, 106.00, 100.00, 65.15, 26.59, 0.88, 54.63, 2, 0, 60.63, 38.16
10/20/2016, 16:59:04.655, 00:47:31, 267.663, 267.985, 172.51, 184.24, 0.000, 2.367, 0.501, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.61, False, NaN, 9080.75, 104.23, 104.00, 106.00, 100.00, 65.15, 26.49, 0.88, 54.63, 2, 0, 60.63, 38.16
10/20/2016, 16:59:34.305, 00:48:01, 267.220, 267.541, 171.85, 183.36, 0.000, 2.367, 0.504, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.74, False, NaN, 9140.89, 104.74, 104.00, 106.00, 100.00, 65.15, 26.49, 0.88, 54.63, 2, 0, 60.63, 38.16
10/20/2016, 17:00:03.961, 00:48:30, 266.773, 267.099, 171.18, 182.45, 0.000, 2.361, 0.487, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 77.87, False, NaN, 9198.59, 105.24, 104.00, 106.00, 100.00, 65.15, 26.49, 0.88, 54.63, 2, 0, 60.63, 38.04
10/20/2016, 17:00:33.620, 00:49:00, 266.331, 266.673, 170.49, 181.58, 0.000, 2.357, 0.491, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.00, False, NaN, 9255.60, 105.73, 104.00, 106.00, 100.00, 65.15, 26.39, 0.88, 54.63, 2, 0, 60.63, 38.04
10/20/2016, 17:01:03.279, 00:49:30, 265.884, 266.214, 169.75, 180.72, 0.000, 2.357, 0.491, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.13, False, NaN, 9305.36, 106.22, 104.00, 106.00, 100.00, 64.95, 26.39, 0.88, 54.63, 2, 0, 60.45, 38.04
10/20/2016, 17:01:32.946, 00:49:59, 265.443, 265.771, 168.99, 179.87, 0.000, 2.364, 0.508, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.27, False, NaN, 9360.60, 106.72, 104.00, 106.00, 100.00, 64.95, 26.28, 0.88, 54.63, 2, 0, 60.45, 38.04
10/20/2016, 17:02:02.601, 00:50:29, 264.996, 265.313, 168.41, 179.03, 0.000, 2.364, 0.508, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.40, False, NaN, 9401.96, 107.22, 104.00, 106.00, 100.00, 64.95, 26.28, 0.88, 54.63, 2, 0, 60.45, 37.92
10/20/2016, 17:02:32.262, 00:50:59, 264.557, 264.872, 167.78, 178.17, 0.000, 2.361, 0.508, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.54, False, NaN, 9445.35, 107.73, 104.00, 106.00, 100.00, 64.95, 26.18, 0.88, 54.63, 2, 0, 60.27, 37.92
10/20/2016, 17:03:01.915, 00:51:28, 264.111, 264.431, 167.20, 177.34, 0.000, 2.361, 0.504, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.67, False, NaN, 9483.59, 108.23, 104.00, 106.00, 100.00, 64.95, 26.18, 0.88, 54.63, 2, 0, 60.27, 37.81
10/20/2016, 17:03:31.583, 00:51:58, 263.667, 263.993, 166.53, 176.53, 0.000, 2.357, 0.494, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.80, False, NaN, 9525.82, 108.73, 104.00, 106.00, 100.00, 64.75, 26.08, 0.88, 54.63, 2, 0, 60.27, 37.81
10/20/2016, 17:04:01.234, 00:52:28, 263.229, 263.553, 165.95, 175.72, 0.000, 2.354, 0.498, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 78.93, False, NaN, 9559.66, 109.23, 104.00, 106.00, 100.00, 64.75, 26.08, 0.88, 54.63, 2, 0, 60.27, 37.81
10/20/2016, 17:04:30.882, 00:52:57, 262.785, 263.097, 165.16, 174.92, 0.000, 2.357, 0.501, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.07, False, NaN, 9600.60, 109.73, 104.00, 106.00, 100.00, 64.75, 26.08, 0.88, 54.63, 2, 0, 60.10, 37.81
10/20/2016, 17:05:00.542, 00:53:27, 262.348, 262.660, 164.65, 174.12, 0.000, 2.357, 0.508, REMOTE MODE, 25, 70, 0.92764, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.21, False, NaN, 9626.24, 110.23, 104.00, 106.00, 100.00, 64.75, 25.98, 0.88, 54.63, 2, 0, 60.10, 37.69
10/20/2016, 17:05:30.205, 00:53:57, 261.906, 262.223, 164.00, 173.30, 0.000, 2.357, 0.508, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.34, False, NaN, 9658.60, 110.75, 104.00, 106.00, 100.00, 64.75, 25.98, 0.88, 54.63, 2, 0, 60.10, 37.69
10/20/2016, 17:05:59.856, 00:54:26, 261.470, 261.786, 163.45, 172.52, 0.000, 2.357, 0.504, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.48, False, NaN, 9686.33, 111.25, 104.00, 106.00, 100.00, 64.75, 25.87, 0.88, 54.63, 2, 0, 59.92, 37.69
10/20/2016, 17:06:29.508, 00:54:56, 261.029, 261.350, 162.81, 171.75, 0.000, 2.354, 0.504, REMOTE MODE, 25, 70, 0.91010, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.61, False, NaN, 9715.85, 111.75, 104.00, 106.00, 100.00, 64.75, 25.87, 0.88, 54.63, 2, 0, 59.92, 37.69
10/20/2016, 17:06:59.166, 00:55:25, 260.594, 260.914, 162.24, 170.98, 0.000, 2.354, 0.504, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.75, False, NaN, 9741.66, 112.26, 104.00, 106.00, 100.00, 64.56, 25.87, 0.88, 54.63, 2, 0, 59.92, 37.57
10/20/2016, 17:07:28.821, 00:55:55, 260.154, 260.463, 161.62, 170.21, 0.000, 2.354, 0.508, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 79.89, False, NaN, 9767.79, 112.76, 104.00, 106.00, 100.00, 64.56, 25.77, 0.88, 54.63, 2, 0, 59.92, 37.57
10/20/2016, 17:07:58.477, 00:56:25, 259.720, 260.029, 161.16, 169.45, 0.000, 2.354, 0.508, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.02, False, NaN, 9786.27, 113.29, 104.00, 106.00, 100.00, 64.56, 25.77, 0.88, 54.63, 2, 0, 59.92, 37.57
10/20/2016, 17:08:28.136, 00:56:54, 259.282, 259.595, 160.52, 168.66, 0.000, 2.354, 0.508, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.16, False, NaN, 9809.84, 113.79, 104.00, 106.00, 100.00, 64.56, 25.77, 0.88, 54.63, 2, 0, 59.74, 37.46
10/20/2016, 17:08:57.818, 00:57:24, 258.844, 259.163, 159.91, 167.91, 0.000, 2.351, 0.508, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.29, False, NaN, 9830.15, 114.30, 104.00, 106.00, 100.00, 64.56, 25.67, 0.88, 54.63, 2, 0, 59.74, 37.46
10/20/2016, 17:09:27.465, 00:57:54, 258.412, 258.731, 159.41, 167.16, 0.000, 2.354, 0.511, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.43, False, NaN, 9847.35, 114.81, 104.00, 106.00, 100.00, 64.36, 25.67, 0.88, 54.63, 2, 0, 59.74, 37.46
10/20/2016, 17:09:57.119, 00:58:23, 257.976, 258.281, 158.79, 166.42, 0.000, 2.354, 0.511, REMOTE MODE, 25, 70, 0.89289, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.57, False, NaN, 9868.26, 115.32, 104.00, 106.00, 100.00, 64.36, 25.56, 0.88, 54.63, 2, 0, 59.74, 37.46
10/20/2016, 17:10:26.783, 00:58:53, 257.546, 257.851, 158.26, 165.67, 0.000, 2.354, 0.514, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.71, False, NaN, 9885.45, 115.83, 104.00, 106.00, 100.00, 64.36, 25.56, 0.88, 54.63, 2, 0, 59.74, 37.46
10/20/2016, 17:10:56.431, 00:59:23, 257.110, 257.420, 157.74, 164.92, 0.000, 2.354, 0.514, REMOTE MODE, 25, 70, 0.87600, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.84, False, NaN, 9901.73, 116.36, 104.00, 106.00, 100.00, 64.36, 25.56, 0.88, 54.63, 2, 0, 59.57, 37.46
10/20/2016, 17:11:26.086, 00:59:52, 256.681, 256.991, 157.21, 164.19, 0.000, 2.347, 0.508, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 80.98, False, NaN, 9917.90, 116.87, 104.00, 106.00, 100.00, 64.36, 25.46, 0.88, 54.63, 2, 0, 59.57, 37.46
10/20/2016, 17:11:55.744, 01:00:22, 256.246, 256.561, 156.66, 163.48, 0.000, 2.347, 0.508, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.12, False, NaN, 9932.54, 117.38, 104.00, 106.00, 100.00, 64.36, 25.46, 0.88, 54.63, 2, 0, 59.57, 37.34
10/20/2016, 17:12:25.397, 01:00:52, 255.817, 256.131, 156.24, 162.76, 0.000, 2.347, 0.508, REMOTE MODE, 25, 70, 0.85943, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.26, False, NaN, 9943.57, 117.89, 104.00, 106.00, 100.00, 64.36, 25.46, 0.88, 54.63, 2, 0, 59.57, 37.34
10/20/2016, 17:12:55.057, 01:01:21, 255.384, 255.686, 155.45, 162.05, 0.000, 2.351, 0.518, REMOTE MODE, 25, 70, 0.84318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.40, False, NaN, 9962.28, 118.41, 104.00, 106.00, 100.00, 64.17, 25.46, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:13:24.713, 01:01:51, 254.956, 255.257, 155.05, 161.35, 0.000, 2.354, 0.518, REMOTE MODE, 25, 70, 0.82723, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.54, False, NaN, 9971.73, 118.94, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:13:54.378, 01:02:21, 254.522, 254.829, 154.54, 160.63, 0.000, 2.351, 0.525, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.68, False, NaN, 9983.47, 119.46, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:14:24.024, 01:02:50, 254.095, 254.401, 154.16, 159.94, 0.000, 2.351, 0.525, REMOTE MODE, 25, 70, 0.81158, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.82, False, NaN, 9992.41, 119.97, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:14:53.679, 01:03:20, 253.663, 253.974, 153.52, 159.26, 0.000, 2.344, 0.508, REMOTE MODE, 25, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 81.96, False, NaN, 10005.93, 120.49, 104.00, 106.00, 100.00, 64.17, 25.36, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:15:23.348, 01:03:50, 253.231, 253.530, 153.19, 158.59, 0.000, 2.344, 0.508, REMOTE MODE, 25, 70, 0.79623, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.10, False, NaN, 10012.97, 121.01, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.63, 2, 0, 59.39, 37.34
10/20/2016, 17:15:52.994, 01:04:19, 252.809, 253.102, 152.26, 157.91, 0.000, 2.340, 0.511, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.24, False, NaN, 10031.23, 121.53, 104.00, 106.00, 100.00, 64.17, 25.26, 0.88, 54.63, 2, 0, 59.39, 37.23
10/20/2016, 17:16:22.648, 01:04:49, 252.372, 252.674, 152.19, 157.22, 0.000, 2.347, 0.528, REMOTE MODE, 25, 70, 0.78117, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.38, False, NaN, 10032.49, 122.07, 104.00, 106.00, 100.00, 64.17, 25.26, 0.87, 54.63, 2, 0, 59.22, 37.23
10/20/2016, 17:16:52.305, 01:05:19, 251.945, 252.247, 151.58, 156.55, 0.000, 2.347, 0.528, REMOTE MODE, 25, 70, 0.76640, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.52, False, NaN, 10043.38, 122.59, 104.00, 106.00, 100.00, 64.17, 25.26, 0.87, 54.63, 2, 0, 59.22, 37.23
10/20/2016, 17:17:21.961, 01:05:48, 251.514, 251.820, 151.23, 155.89, 0.000, 2.347, 0.528, REMOTE MODE, 25, 70, 0.75190, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.66, False, NaN, 10049.17, 123.12, 104.00, 106.00, 100.00, 64.17, 25.26, 0.87, 54.63, 2, 0, 59.22, 37.11
10/20/2016, 17:17:51.621, 01:06:18, 251.087, 251.393, 150.56, 155.23, 0.000, 2.340, 0.514, REMOTE MODE, 25, 70, 0.75190, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.80, False, NaN, 10059.81, 123.64, 104.00, 106.00, 100.00, 64.17, 25.15, 0.87, 54.63, 2, 0, 59.22, 37.23
10/20/2016, 17:18:21.279, 01:06:48, 250.654, 250.948, 150.07, 154.58, 0.000, 2.340, 0.514, REMOTE MODE, 25, 70, 0.72373, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 82.95, False, NaN, 10067.65, 124.17, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.63, 2, 0, 59.05, 37.23
10/20/2016, 17:18:50.934, 01:07:17, 250.228, 250.521, 149.36, 153.92, 0.000, 2.340, 0.518, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.09, False, NaN, 10078.46, 124.71, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.63, 2, 0, 59.05, 37.11
10/20/2016, 17:19:20.588, 01:07:47, 249.795, 250.091, 149.34, 153.25, 0.000, 2.344, 0.531, REMOTE MODE, 25, 70, 0.71004, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.23, False, NaN, 10078.78, 125.24, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.63, 2, 0, 59.05, 37.11
10/20/2016, 17:19:50.246, 01:08:17, 249.371, 249.666, 148.70, 152.60, 0.000, 2.344, 0.531, REMOTE MODE, 25, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.38, False, NaN, 10088.33, 125.78, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.63, 2, 0, 59.05, 37.23
10/20/2016, 17:20:19.911, 01:08:46, 248.943, 249.242, 148.20, 151.96, 0.000, 2.344, 0.531, REMOTE MODE, 25, 70, 0.68344, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.52, False, NaN, 10094.94, 126.31, 104.00, 106.00, 100.00, 63.97, 25.15, 0.87, 54.63, 2, 0, 59.05, 37.11
10/20/2016, 17:20:49.555, 01:09:16, 248.519, 248.819, 147.98, 151.31, 0.000, 2.337, 0.518, REMOTE MODE, 25, 70, 0.65783, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.67, False, NaN, 10097.86, 126.84, 104.00, 106.00, 100.00, 63.97, 25.05, 0.87, 54.63, 2, 0, 59.05, 37.11
10/20/2016, 17:21:19.213, 01:09:46, 248.093, 248.381, 147.28, 150.67, 0.000, 2.337, 0.521, REMOTE MODE, 25, 70, 0.64538, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.81, False, NaN, 10106.67, 127.38, 104.00, 106.00, 100.00, 63.97, 25.05, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:21:48.867, 01:10:15, 247.671, 247.959, 146.85, 150.03, 0.000, 2.340, 0.525, REMOTE MODE, 25, 70, 0.63318, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 83.96, False, NaN, 10111.77, 127.92, 104.00, 106.00, 100.00, 63.97, 25.05, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:22:18.526, 01:10:45, 247.244, 247.538, 146.38, 149.38, 0.000, 2.340, 0.528, REMOTE MODE, 25, 70, 0.62120, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.10, False, NaN, 10117.07, 128.48, 104.00, 106.00, 100.00, 63.97, 25.05, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:22:48.185, 01:11:14, 246.818, 247.117, 145.92, 148.75, 0.000, 2.340, 0.531, REMOTE MODE, 25, 70, 0.59793, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.25, False, NaN, 10122.19, 129.02, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:23:17.839, 01:11:44, 246.397, 246.696, 145.46, 148.13, 0.000, 2.337, 0.528, REMOTE MODE, 25, 70, 0.58662, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.39, False, NaN, 10127.29, 129.56, 104.00, 106.00, 100.00, 63.97, 24.95, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:23:47.495, 01:12:14, 245.971, 246.259, 145.30, 147.51, 0.000, 2.337, 0.528, REMOTE MODE, 25, 70, 0.56464, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.55, False, NaN, 10128.98, 130.11, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.88, 37.00
10/20/2016, 17:24:17.151, 01:12:43, 245.550, 245.838, 144.28, 146.90, 0.000, 2.337, 0.528, REMOTE MODE, 25, 70, 0.54348, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.69, False, NaN, 10139.46, 130.66, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:24:46.806, 01:13:13, 245.123, 245.417, 144.14, 146.26, 0.000, 2.337, 0.531, REMOTE MODE, 25, 70, 0.53320, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.84, False, NaN, 10140.80, 131.24, 104.00, 106.00, 100.00, 63.78, 25.05, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:25:16.464, 01:13:43, 244.701, 244.995, 143.68, 145.65, 0.000, 2.337, 0.535, REMOTE MODE, 25, 70, 0.51322, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 84.99, False, NaN, 10145.17, 131.79, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 36.88
10/20/2016, 17:25:46.119, 01:14:12, 244.273, 244.574, 143.55, 145.04, 0.000, 2.337, 0.531, REMOTE MODE, 25, 70, 0.50351, Torr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.14, False, NaN, 10146.36, 132.35, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 36.88
10/20/2016, 17:26:15.786, 01:14:42, 243.850, 244.152, 142.76, 144.44, 0.000, 2.334, 0.531, REMOTE MODE, 25, 70, 493.99150, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.29, False, NaN, 10153.37, 132.91, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:26:45.430, 01:15:12, 243.422, 243.713, 142.30, 143.84, 0.000, 2.334, 0.528, REMOTE MODE, 25, 70, 484.64830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.45, False, NaN, 10157.21, 133.48, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 36.88
10/20/2016, 17:27:15.089, 01:15:41, 242.998, 243.289, 141.09, 143.24, 0.000, 2.334, 0.528, REMOTE MODE, 25, 70, 466.48880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.60, False, NaN, 10166.93, 134.07, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 36.88
10/20/2016, 17:27:44.752, 01:16:11, 242.568, 242.881, 141.74, 142.61, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 457.66580, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.75, False, NaN, 10161.78, 134.64, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:28:14.401, 01:16:41, 242.142, 242.440, 140.93, 142.01, 0.000, 2.337, 0.538, REMOTE MODE, 25, 70, 440.51730, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 85.91, False, NaN, 10168.41, 135.22, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
