Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 17:28:44.058, 01:17:10, 241.709, 242.013, 140.44, 141.41, 0.000, 2.337, 0.545, REMOTE MODE, 25, 70, 432.18550, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.06, False, NaN, 10171.91, 135.80, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:29:13.711, 01:17:40, 241.287, 241.585, 139.99, 140.81, 0.000, 2.330, 0.531, REMOTE MODE, 25, 70, 415.99170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.23, False, NaN, 10175.19, 136.38, 104.00, 106.00, 100.00, 63.78, 24.95, 0.87, 54.63, 2, 0, 58.70, 37.00
10/20/2016, 17:29:43.381, 01:18:10, 240.845, 241.139, 139.52, 140.21, 0.000, 2.330, 0.531, REMOTE MODE, 25, 70, 408.12380, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.38, False, NaN, 10178.48, 136.97, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:30:13.024, 01:18:39, 240.408, 240.708, 139.07, 139.59, 0.000, 2.327, 0.531, REMOTE MODE, 25, 70, 392.83120, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.54, False, NaN, 10181.54, 137.59, 104.00, 106.00, 100.00, 63.78, 24.95, 0.86, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:30:42.679, 01:19:09, 239.975, 240.275, 138.98, 138.99, 0.000, 2.337, 0.545, REMOTE MODE, 25, 70, 385.40140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.70, False, NaN, 10182.12, 138.19, 104.00, 106.00, 100.00, 63.78, 24.95, 0.86, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:31:12.337, 01:19:39, 239.533, 239.841, 138.05, 138.38, 0.000, 2.337, 0.548, REMOTE MODE, 25, 70, 370.96050, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 86.86, False, NaN, 10188.16, 138.80, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:31:41.992, 01:20:08, 239.095, 239.402, 137.53, 137.78, 0.000, 2.334, 0.548, REMOTE MODE, 25, 70, 357.06080, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.03, False, NaN, 10191.39, 139.40, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:32:11.647, 01:20:38, 238.649, 238.946, 137.56, 137.18, 0.000, 2.334, 0.552, REMOTE MODE, 25, 70, 343.68190, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.20, False, NaN, 10191.20, 140.02, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:32:41.319, 01:21:08, 238.205, 238.504, 136.01, 136.59, 0.000, 2.327, 0.535, REMOTE MODE, 25, 70, 324.54760, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.36, False, NaN, 10200.31, 140.64, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:33:10.963, 01:21:37, 237.754, 238.058, 136.07, 135.97, 0.000, 2.327, 0.538, REMOTE MODE, 25, 70, 312.38670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.53, False, NaN, 10199.97, 141.29, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:33:40.618, 01:22:07, 237.305, 237.611, 135.54, 135.38, 0.000, 2.327, 0.541, REMOTE MODE, 25, 70, 300.68170, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.70, False, NaN, 10202.93, 141.93, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:34:10.286, 01:22:37, 236.846, 237.160, 135.56, 134.78, 0.000, 2.330, 0.555, REMOTE MODE, 25, 70, 283.94140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 87.87, False, NaN, 10202.86, 142.56, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:34:39.944, 01:23:06, 236.391, 236.705, 134.41, 134.19, 0.000, 2.330, 0.555, REMOTE MODE, 25, 70, 273.30220, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.05, False, NaN, 10208.93, 143.21, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:35:09.605, 01:23:36, 235.925, 236.228, 133.93, 133.59, 0.000, 2.330, 0.555, REMOTE MODE, 25, 70, 258.08630, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.23, False, NaN, 10211.38, 143.87, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:35:39.257, 01:24:06, 235.460, 235.765, 132.74, 132.98, 0.000, 2.324, 0.541, REMOTE MODE, 25, 70, 239.10760, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.41, False, NaN, 10217.28, 144.55, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 37.00
10/20/2016, 17:36:08.919, 01:24:35, 234.986, 235.298, 133.36, 132.36, 0.000, 2.324, 0.545, REMOTE MODE, 25, 70, 225.79540, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.59, False, NaN, 10214.25, 145.23, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:36:38.576, 01:25:05, 234.513, 234.825, 132.19, 131.75, 0.000, 2.324, 0.548, REMOTE MODE, 25, 70, 213.22440, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.77, False, NaN, 10220.12, 145.91, 104.00, 106.00, 100.00, 63.59, 24.95, 0.87, 54.63, 2, 0, 58.53, 36.88
10/20/2016, 17:37:08.230, 01:25:35, 234.029, 234.349, 131.60, 131.14, 0.000, 2.327, 0.552, REMOTE MODE, 25, 70, 201.35330, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 88.96, False, NaN, 10222.62, 146.60, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:37:37.885, 01:26:04, 233.546, 233.866, 130.99, 130.53, 0.000, 2.327, 0.558, REMOTE MODE, 25, 70, 193.80850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 89.16, False, NaN, 10225.37, 147.29, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:38:07.539, 01:26:34, 233.050, 233.360, 130.35, 129.90, 0.000, 2.327, 0.555, REMOTE MODE, 25, 70, 183.01830, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 89.35, False, NaN, 10228.21, 148.01, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:38:37.197, 01:27:03, 232.556, 232.866, 129.74, 129.28, 0.000, 2.324, 0.555, REMOTE MODE, 25, 70, 172.82880, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 89.54, False, NaN, 10230.85, 148.75, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:39:06.854, 01:27:33, 232.048, 232.366, 129.09, 128.62, 0.000, 2.324, 0.555, REMOTE MODE, 25, 70, 166.35300, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 89.74, False, NaN, 10233.67, 149.48, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:39:36.521, 01:28:03, 231.534, 231.860, 128.42, 127.98, 0.000, 2.324, 0.558, REMOTE MODE, 25, 70, 157.09140, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 89.94, False, NaN, 10236.47, 150.22, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:40:06.164, 01:28:32, 231.019, 231.346, 127.74, 127.34, 0.000, 2.324, 0.562, REMOTE MODE, 25, 70, 148.34530, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 90.15, False, NaN, 10239.26, 150.97, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:40:35.821, 01:29:02, 230.491, 230.806, 127.77, 126.69, 0.000, 2.324, 0.558, REMOTE MODE, 25, 70, 140.08620, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 90.36, False, NaN, 10239.11, 151.73, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:41:05.481, 01:29:32, 229.961, 230.277, 124.86, 126.02, 0.000, 2.320, 0.558, REMOTE MODE, 25, 70, 132.28700, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 90.58, False, NaN, 10250.67, 152.51, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 37.00
10/20/2016, 17:41:35.135, 01:30:01, 229.416, 229.740, 125.64, 125.32, 0.000, 2.320, 0.555, REMOTE MODE, 25, 70, 124.92200, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 90.79, False, NaN, 10247.62, 153.33, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:42:04.789, 01:30:31, 228.871, 229.196, 124.91, 124.63, 0.000, 2.320, 0.555, REMOTE MODE, 25, 70, 115.73570, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 91.01, False, NaN, 10250.45, 154.14, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:42:34.448, 01:31:01, 228.310, 228.643, 124.90, 123.94, 0.000, 2.324, 0.565, REMOTE MODE, 25, 70, 107.22510, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 91.24, False, NaN, 10250.51, 154.95, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.36, 36.88
10/20/2016, 17:43:04.109, 01:31:30, 227.747, 228.081, 123.35, 123.24, 0.000, 2.324, 0.569, REMOTE MODE, 25, 70, 103.20740, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 91.47, False, NaN, 10256.42, 155.79, 104.00, 106.00, 100.00, 63.59, 24.95, 0.86, 54.63, 2, 0, 58.19, 36.88
10/20/2016, 17:43:33.758, 01:32:00, 227.168, 227.488, 123.40, 122.53, 0.000, 2.324, 0.572, REMOTE MODE, 25, 70, 93.80946, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 91.71, False, NaN, 10256.24, 156.63, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 36.88
10/20/2016, 17:44:03.417, 01:32:30, 226.586, 226.906, 120.16, 121.81, 0.000, 2.317, 0.562, REMOTE MODE, 25, 70, 88.58667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 91.94, False, NaN, 10268.40, 157.53, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:44:33.078, 01:32:59, 225.993, 226.318, 121.80, 121.06, 0.000, 2.317, 0.562, REMOTE MODE, 25, 70, 83.65466, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 92.19, False, NaN, 10262.29, 158.41, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:45:02.730, 01:33:29, 225.401, 225.724, 120.12, 120.33, 0.000, 2.314, 0.562, REMOTE MODE, 25, 70, 77.50310, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 92.43, False, NaN, 10268.49, 159.31, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:45:32.382, 01:33:59, 224.792, 225.122, 119.34, 119.59, 0.000, 2.320, 0.575, REMOTE MODE, 25, 70, 74.59902, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 92.69, False, NaN, 10271.46, 160.23, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:46:02.038, 01:34:28, 224.184, 224.512, 118.41, 118.84, 0.000, 2.320, 0.579, REMOTE MODE, 25, 70, 69.11339, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 92.95, False, NaN, 10274.95, 161.16, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:46:31.695, 01:34:58, 223.559, 223.871, 117.64, 118.08, 0.000, 2.320, 0.582, REMOTE MODE, 25, 70, 62.82005, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 93.22, False, NaN, 10277.81, 162.12, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:47:01.355, 01:35:28, 222.925, 223.245, 116.68, 117.28, 0.000, 2.314, 0.569, REMOTE MODE, 25, 70, 58.20053, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 93.49, False, NaN, 10281.42, 163.13, 104.00, 106.00, 100.00, 63.59, 25.05, 0.86, 54.63, 2, 0, 58.19, 36.88
10/20/2016, 17:47:31.021, 01:35:57, 222.292, 222.611, 116.12, 116.50, 0.000, 2.310, 0.569, REMOTE MODE, 25, 70, 53.92074, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 93.76, False, NaN, 10287.50, 164.12, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:48:00.669, 01:36:27, 221.641, 221.969, 114.88, 115.71, 0.000, 2.310, 0.572, REMOTE MODE, 25, 70, 50.91873, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 94.04, False, NaN, 10288.20, 165.14, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.19, 37.00
10/20/2016, 17:48:30.324, 01:36:57, 220.991, 221.318, 114.04, 114.91, 0.000, 2.310, 0.575, REMOTE MODE, 25, 70, 47.17437, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 94.32, False, NaN, 10291.37, 166.17, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:48:59.980, 01:37:26, 220.325, 220.635, 113.88, 114.11, 0.000, 2.317, 0.592, REMOTE MODE, 25, 70, 44.54797, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 94.62, False, NaN, 10291.99, 167.23, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 36.88
10/20/2016, 17:49:29.636, 01:37:56, 219.667, 219.968, 111.46, 113.30, 0.000, 2.314, 0.592, REMOTE MODE, 25, 70, 42.06778, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 94.92, False, NaN, 10301.38, 168.31, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:49:59.288, 01:38:26, 218.976, 219.293, 111.30, 112.46, 0.000, 2.314, 0.592, REMOTE MODE, 25, 70, 38.97432, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 95.22, False, NaN, 10301.99, 169.45, 104.00, 106.00, 100.00, 63.40, 25.05, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:50:29.005, 01:38:55, 218.295, 218.611, 110.37, 111.65, 0.000, 2.307, 0.579, REMOTE MODE, 25, 70, 37.51397, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 95.53, False, NaN, 10311.70, 170.59, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:50:58.609, 01:39:25, 217.597, 217.921, 110.16, 110.83, 0.000, 2.307, 0.582, REMOTE MODE, 25, 70, 35.42537, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 95.84, False, NaN, 10306.52, 171.73, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:51:28.276, 01:39:55, 216.901, 217.222, 108.48, 110.01, 0.000, 2.307, 0.585, REMOTE MODE, 25, 70, 32.82036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 96.17, False, NaN, 10313.29, 172.91, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.11
10/20/2016, 17:51:57.943, 01:40:24, 216.187, 216.491, 108.29, 109.18, 0.000, 2.310, 0.596, REMOTE MODE, 25, 70, 30.99310, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 96.49, False, NaN, 10314.05, 174.10, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:52:27.585, 01:40:54, 215.475, 215.777, 105.22, 108.35, 0.000, 2.307, 0.596, REMOTE MODE, 25, 70, 28.71399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 96.83, False, NaN, 10326.92, 175.38, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:52:57.243, 01:41:24, 214.746, 215.056, 106.42, 107.48, 0.000, 2.307, 0.596, REMOTE MODE, 25, 70, 27.11536, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 97.16, False, NaN, 10321.80, 176.63, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 58.02, 37.00
10/20/2016, 17:53:26.900, 01:41:53, 214.029, 214.327, 104.77, 106.64, 0.000, 2.303, 0.592, REMOTE MODE, 25, 70, 25.60573, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 97.50, False, NaN, 10331.97, 177.91, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 37.00
10/20/2016, 17:53:56.554, 01:42:23, 213.276, 213.592, 104.48, 105.79, 0.000, 2.303, 0.596, REMOTE MODE, 25, 70, 24.18013, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 97.85, False, NaN, 10330.11, 179.21, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 36.88
10/20/2016, 17:54:26.213, 01:42:53, 212.525, 212.849, 102.86, 104.94, 0.000, 2.303, 0.599, REMOTE MODE, 25, 70, 22.83391, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 98.20, False, NaN, 10337.16, 180.53, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 36.88
10/20/2016, 17:54:55.870, 01:43:22, 211.778, 212.070, 101.90, 104.09, 0.000, 2.303, 0.602, REMOTE MODE, 25, 70, 21.15481, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 98.57, False, NaN, 10341.40, 181.88, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 36.88
10/20/2016, 17:55:25.524, 01:43:52, 211.012, 211.313, 100.31, 103.19, 0.000, 2.303, 0.602, REMOTE MODE, 25, 70, 19.97702, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 98.94, False, NaN, 10348.77, 183.32, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 36.88
10/20/2016, 17:55:55.179, 01:44:21, 210.249, 210.548, 100.74, 102.33, 0.000, 2.300, 0.602, REMOTE MODE, 25, 70, 19.59918, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 99.31, False, NaN, 10346.73, 184.73, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 37.00
10/20/2016, 17:56:24.837, 01:44:51, 209.469, 209.775, 99.16, 101.46, 0.000, 2.300, 0.602, REMOTE MODE, 25, 70, 18.15795, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 99.68, False, NaN, 10354.36, 186.17, 104.00, 106.00, 100.00, 63.40, 25.15, 0.86, 54.63, 2, 0, 57.86, 37.23
10/20/2016, 17:56:54.497, 01:45:21, 208.691, 208.995, 98.27, 100.62, 0.000, 2.300, 0.609, REMOTE MODE, 25, 70, 17.47758, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 100.07, False, NaN, 10358.77, 187.58, 104.00, 106.00, 100.00, 63.40, 25.26, 0.86, 54.63, 2, 0, 58.02, 37.57
10/20/2016, 17:57:24.159, 01:45:50, 207.896, 208.178, 97.94, 99.71, 0.000, 2.300, 0.612, REMOTE MODE, 25, 70, 16.82269, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 100.47, False, NaN, 10360.41, 189.13, 104.00, 106.00, 100.00, 63.40, 25.36, 0.86, 54.63, 2, 0, 58.02, 37.69
10/20/2016, 17:57:53.807, 01:46:20, 207.103, 207.382, 96.20, 98.83, 0.000, 2.303, 0.616, REMOTE MODE, 25, 70, 15.88610, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 100.86, False, NaN, 10369.31, 190.65, 104.00, 106.00, 100.00, 63.59, 25.46, 0.86, 54.63, 2, 0, 58.19, 37.92
10/20/2016, 17:58:23.465, 01:46:50, 206.293, 206.578, 95.59, 97.93, 0.000, 2.303, 0.619, REMOTE MODE, 25, 70, 15.58564, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 101.26, False, NaN, 10372.51, 192.26, 104.00, 106.00, 100.00, 63.59, 25.46, 0.86, 54.63, 2, 0, 58.36, 38.04
10/20/2016, 17:58:53.118, 01:47:19, 205.485, 205.768, 94.78, 97.04, 0.000, 2.297, 0.609, REMOTE MODE, 25, 70, 14.71791, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 101.67, False, NaN, 10382.94, 193.85, 104.00, 106.00, 100.00, 63.78, 25.56, 0.86, 54.63, 2, 0, 58.53, 38.27
10/20/2016, 17:59:22.775, 01:47:49, 204.665, 204.952, 93.82, 96.15, 0.000, 2.297, 0.609, REMOTE MODE, 25, 70, 14.43954, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 102.08, False, NaN, 10381.94, 195.46, 104.00, 106.00, 100.00, 63.78, 25.67, 0.86, 54.63, 2, 0, 58.53, 38.27
10/20/2016, 17:59:52.431, 01:48:19, 203.849, 204.134, 93.00, 95.26, 0.000, 2.293, 0.612, REMOTE MODE, 25, 70, 13.63562, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 102.51, False, NaN, 10386.38, 197.11, 104.00, 106.00, 100.00, 63.78, 25.77, 0.86, 54.63, 2, 0, 58.53, 38.27
10/20/2016, 18:00:22.086, 01:48:48, 203.023, 203.281, 92.64, 94.37, 0.000, 2.300, 0.626, REMOTE MODE, 25, 70, 13.12470, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 102.94, False, NaN, 10388.37, 198.78, 104.00, 106.00, 100.00, 63.97, 25.87, 0.86, 54.97, 2, 0, 58.70, 38.39
10/20/2016, 18:00:51.747, 01:49:18, 202.190, 202.456, 90.67, 93.43, 0.000, 2.300, 0.629, REMOTE MODE, 25, 70, 12.87646, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 103.36, False, NaN, 10399.21, 200.56, 104.00, 106.00, 100.00, 63.97, 25.98, 0.86, 54.97, 2, 0, 58.70, 38.51
10/20/2016, 18:01:21.400, 01:49:48, 201.364, 201.627, 90.32, 92.52, 0.000, 2.300, 0.633, REMOTE MODE, 25, 70, 12.39399, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 103.80, False, NaN, 10401.14, 202.30, 104.00, 106.00, 100.00, 63.97, 25.98, 0.86, 54.97, 2, 0, 58.70, 38.39
10/20/2016, 18:01:51.057, 01:50:17, 200.535, 200.794, 88.30, 91.61, 0.000, 2.290, 0.619, REMOTE MODE, 25, 70, 11.70395, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 104.24, False, NaN, 10412.33, 204.08, 104.00, 106.00, 100.00, 63.97, 26.08, 0.86, 54.97, 2, 0, 58.70, 38.63
10/20/2016, 18:02:20.710, 01:50:47, 199.700, 199.957, 88.50, 90.71, 0.000, 2.290, 0.619, REMOTE MODE, 25, 70, 11.48259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 104.69, False, NaN, 10411.22, 205.89, 104.00, 106.00, 100.00, 64.17, 26.18, 0.86, 54.97, 2, 0, 58.88, 38.74
10/20/2016, 18:02:50.371, 01:51:17, 198.850, 199.083, 87.53, 89.81, 0.000, 2.290, 0.623, REMOTE MODE, 25, 70, 11.05234, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 105.17, False, NaN, 10416.58, 207.74, 104.00, 106.00, 100.00, 64.17, 26.28, 0.86, 54.97, 2, 0, 59.05, 38.86
10/20/2016, 18:03:20.036, 01:51:46, 198.007, 198.237, 87.14, 88.90, 0.000, 2.290, 0.626, REMOTE MODE, 25, 70, 10.63821, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 105.63, False, NaN, 10418.76, 209.70, 104.00, 106.00, 100.00, 64.17, 26.49, 0.86, 54.97, 2, 0, 59.05, 38.98
10/20/2016, 18:03:49.691, 01:52:16, 197.150, 197.387, 85.33, 87.96, 0.000, 2.297, 0.643, REMOTE MODE, 25, 70, 10.23960, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 106.10, False, NaN, 10429.95, 211.62, 104.00, 106.00, 100.00, 64.36, 26.59, 0.86, 54.97, 2, 0, 59.05, 38.98
10/20/2016, 18:04:19.356, 01:52:46, 196.298, 196.532, 84.96, 87.05, 0.000, 2.297, 0.650, REMOTE MODE, 25, 70, 9.85593, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 106.57, False, NaN, 10429.45, 213.59, 104.00, 106.00, 100.00, 64.36, 26.70, 0.86, 54.97, 2, 0, 59.05, 38.98
10/20/2016, 18:04:49.007, 01:53:15, 195.429, 195.672, 83.18, 86.13, 0.000, 2.293, 0.650, REMOTE MODE, 25, 70, 9.85593, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 107.06, False, NaN, 10443.82, 215.60, 104.00, 106.00, 100.00, 64.36, 26.80, 0.86, 54.97, 2, 0, 59.05, 39.10
10/20/2016, 18:05:18.668, 01:53:45, 194.556, 194.774, 83.73, 85.21, 0.000, 2.287, 0.636, REMOTE MODE, 25, 70, 9.30720, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 107.57, False, NaN, 10440.22, 217.65, 104.00, 106.00, 100.00, 64.36, 26.90, 0.86, 54.97, 2, 0, 59.05, 39.10
10/20/2016, 18:05:48.323, 01:54:15, 193.688, 193.904, 82.44, 84.30, 0.000, 2.287, 0.640, REMOTE MODE, 25, 70, 9.13117, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 108.06, False, NaN, 10448.75, 219.73, 104.00, 106.00, 100.00, 64.56, 27.01, 0.85, 54.97, 2, 0, 59.05, 39.10
10/20/2016, 18:06:17.993, 01:54:44, 192.804, 193.029, 82.09, 83.35, 0.000, 2.287, 0.643, REMOTE MODE, 25, 70, 8.95846, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 108.57, False, NaN, 10451.15, 221.95, 104.00, 106.00, 100.00, 64.56, 27.01, 0.86, 54.97, 2, 0, 59.22, 39.22
10/20/2016, 18:06:47.651, 01:55:14, 191.925, 192.147, 79.94, 82.44, 0.000, 2.293, 0.656, REMOTE MODE, 25, 70, 8.62279, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 109.08, False, NaN, 10460.21, 224.12, 104.00, 106.00, 100.00, 64.56, 27.21, 0.86, 54.97, 2, 0, 59.22, 39.22
10/20/2016, 18:07:17.306, 01:55:44, 191.040, 191.294, 79.97, 81.56, 0.000, 2.290, 0.656, REMOTE MODE, 25, 70, 8.45971, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 109.58, False, NaN, 10466.00, 226.27, 104.00, 106.00, 100.00, 64.56, 27.21, 0.86, 54.97, 2, 0, 59.22, 39.34
10/20/2016, 18:07:46.966, 01:56:13, 190.136, 190.418, 78.60, 80.61, 0.000, 2.290, 0.656, REMOTE MODE, 25, 70, 8.14272, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 110.12, False, NaN, 10476.03, 228.63, 104.00, 106.00, 100.00, 64.56, 27.32, 0.86, 54.97, 2, 0, 59.39, 39.34
10/20/2016, 18:08:16.632, 01:56:43, 189.226, 189.484, 78.81, 79.70, 0.000, 2.287, 0.656, REMOTE MODE, 25, 70, 7.83762, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 110.66, False, NaN, 10474.43, 230.96, 104.00, 106.00, 100.00, 64.56, 27.42, 0.86, 54.97, 2, 0, 59.39, 39.46
10/20/2016, 18:08:46.292, 01:57:13, 188.319, 188.575, 77.58, 78.79, 0.000, 2.287, 0.653, REMOTE MODE, 25, 70, 7.54395, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 111.21, False, NaN, 10483.73, 233.43, 104.00, 106.00, 100.00, 64.75, 27.53, 0.85, 54.97, 2, 0, 59.22, 39.34
10/20/2016, 18:09:15.947, 01:57:42, 187.392, 187.658, 77.24, 77.83, 0.000, 2.287, 0.660, REMOTE MODE, 25, 70, 7.40126, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 111.76, False, NaN, 10486.36, 235.85, 104.00, 106.00, 100.00, 64.75, 27.53, 0.85, 54.97, 2, 0, 59.22, 39.34
10/20/2016, 18:09:45.601, 01:58:12, 186.456, 186.732, 76.00, 76.91, 0.000, 2.287, 0.663, REMOTE MODE, 25, 70, 7.26127, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 112.32, False, NaN, 10496.08, 238.34, 104.00, 106.00, 100.00, 64.75, 27.53, 0.85, 54.97, 2, 0, 59.22, 39.34
10/20/2016, 18:10:15.271, 01:58:42, 185.528, 185.801, 75.28, 75.99, 0.000, 2.287, 0.663, REMOTE MODE, 25, 70, 6.98920, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 112.90, False, NaN, 10501.85, 240.89, 104.00, 106.00, 100.00, 64.75, 27.63, 0.85, 54.97, 2, 0, 59.22, 39.22
10/20/2016, 18:10:44.920, 01:59:11, 184.588, 184.832, 74.26, 75.06, 0.000, 2.283, 0.660, REMOTE MODE, 25, 70, 6.85701, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 113.50, False, NaN, 10510.23, 243.50, 104.00, 106.00, 100.00, 64.75, 27.63, 0.85, 54.97, 2, 0, 59.22, 38.98
10/20/2016, 18:11:14.570, 01:59:41, 183.655, 183.896, 74.09, 74.14, 0.000, 2.280, 0.663, REMOTE MODE, 25, 70, 6.72732, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 114.09, False, NaN, 10511.64, 246.28, 104.00, 106.00, 100.00, 64.75, 27.63, 0.85, 54.97, 2, 0, 59.05, 38.86
10/20/2016, 18:11:44.226, 02:00:11, 182.705, 182.956, 72.98, 73.19, 0.000, 2.283, 0.667, REMOTE MODE, 25, 70, 6.47524, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 114.70, False, NaN, 10521.04, 249.00, 104.00, 106.00, 100.00, 64.75, 27.63, 0.85, 54.97, 2, 0, 59.05, 38.86
10/20/2016, 18:12:13.885, 02:00:40, 181.764, 182.012, 72.22, 72.27, 0.000, 2.283, 0.673, REMOTE MODE, 25, 70, 6.23262, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 115.31, False, NaN, 10527.68, 251.80, 104.00, 106.00, 100.00, 64.75, 27.63, 0.84, 54.97, 2, 0, 58.88, 38.74
10/20/2016, 18:12:43.542, 02:01:10, 180.804, 181.062, 71.81, 71.34, 0.000, 2.283, 0.673, REMOTE MODE, 25, 70, 6.11474, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 115.93, False, NaN, 10531.27, 254.66, 104.00, 106.00, 100.00, 64.75, 27.63, 0.84, 62.30, 2, 0, 58.88, 38.63
10/20/2016, 18:13:13.199, 02:01:39, 179.850, 180.106, 70.74, 70.41, 0.000, 2.283, 0.680, REMOTE MODE, 25, 70, 5.88562, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 116.59, False, NaN, 10540.94, 257.61, 104.00, 106.00, 100.00, 64.56, 27.63, 0.84, 62.96, 2, 0, 58.70, 38.51
10/20/2016, 18:13:42.854, 02:02:09, 178.880, 179.147, 70.00, 69.48, 0.000, 2.276, 0.670, REMOTE MODE, 25, 70, 5.66509, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 117.21, False, NaN, 10547.74, 260.62, 104.00, 106.00, 100.00, 64.56, 27.63, 0.84, 64.96, 2, 0, 58.70, 38.51
10/20/2016, 18:14:12.509, 02:02:39, 177.914, 178.181, 69.28, 68.55, 0.000, 2.273, 0.670, REMOTE MODE, 25, 70, 5.55794, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 117.87, False, NaN, 10554.52, 263.70, 104.00, 106.00, 100.00, 64.56, 27.53, 0.84, 66.29, 2, 0, 58.70, 38.51
10/20/2016, 18:14:42.177, 02:03:08, 176.928, 177.169, 68.57, 67.59, 0.000, 2.273, 0.670, REMOTE MODE, 25, 70, 5.34969, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 118.57, False, NaN, 10561.34, 266.97, 104.00, 106.00, 100.00, 64.56, 27.53, 0.84, 66.63, 2, 0, 58.53, 38.39
10/20/2016, 18:15:11.823, 02:03:38, 175.949, 176.188, 68.19, 66.66, 0.000, 2.280, 0.683, REMOTE MODE, 25, 70, 5.24850, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 119.25, False, NaN, 10568.63, 270.21, 104.00, 106.00, 100.00, 64.56, 27.53, 0.84, 66.96, 2, 0, 58.53, 38.39
10/20/2016, 18:15:41.482, 02:04:08, 174.948, 175.201, 67.44, 65.74, 0.000, 2.276, 0.690, REMOTE MODE, 25, 70, 5.05184, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 119.95, False, NaN, 10572.54, 273.53, 104.00, 106.00, 100.00, 64.56, 27.42, 0.83, 68.96, 2, 0, 58.36, 38.27
10/20/2016, 18:16:11.135, 02:04:37, 173.937, 174.164, 66.14, 64.81, 0.000, 2.276, 0.690, REMOTE MODE, 25, 70, 4.95629, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 120.68, False, NaN, 10585.73, 276.96, 104.00, 106.00, 100.00, 64.36, 27.42, 0.84, 70.63, 2, 0, 58.36, 38.27
10/20/2016, 18:16:40.788, 02:05:07, 172.930, 173.161, 65.75, 63.87, 0.000, 2.266, 0.677, REMOTE MODE, 25, 70, 4.86255, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 121.40, False, NaN, 10589.86, 280.58, 104.00, 106.00, 100.00, 64.36, 27.32, 0.84, 71.62, 2, 0, 58.36, 38.16
10/20/2016, 18:17:10.446, 02:05:37, 171.897, 172.142, 65.05, 62.90, 0.000, 2.266, 0.680, REMOTE MODE, 25, 70, 4.68036, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 122.14, False, NaN, 10597.25, 284.18, 104.00, 106.00, 100.00, 64.36, 27.32, 0.83, 71.62, 2, 0, 58.19, 38.16
10/20/2016, 18:17:40.103, 02:06:06, 170.867, 171.112, 64.64, 61.98, 0.000, 2.263, 0.680, REMOTE MODE, 25, 70, 4.50498, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 122.90, False, NaN, 10601.61, 287.84, 104.00, 106.00, 100.00, 64.36, 27.21, 0.83, 71.96, 2, 0, 58.02, 38.04
10/20/2016, 18:18:09.759, 02:06:36, 169.810, 170.070, 63.71, 61.06, 0.000, 2.270, 0.700, REMOTE MODE, 25, 70, 4.41978, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 123.67, False, NaN, 10611.96, 291.58, 104.00, 106.00, 100.00, 64.17, 27.21, 0.83, 76.96, 2, 0, 58.02, 38.04
10/20/2016, 18:18:39.413, 02:07:06, 168.752, 169.028, 63.34, 60.14, 0.000, 2.270, 0.704, REMOTE MODE, 25, 70, 4.33618, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 124.48, False, NaN, 10616.15, 295.44, 104.00, 106.00, 100.00, 64.17, 27.21, 0.83, 78.62, 2, 0, 58.02, 37.92
10/20/2016, 18:19:09.071, 02:07:35, 167.677, 167.925, 61.89, 59.22, 0.000, 2.266, 0.704, REMOTE MODE, 25, 70, 4.25417, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 125.28, False, NaN, 10633.00, 299.39, 104.00, 106.00, 100.00, 64.17, 27.11, 0.83, 80.29, 2, 0, 57.86, 37.92
10/20/2016, 18:19:38.731, 02:08:05, 166.750, 166.877, 61.79, 58.31, 0.000, 2.266, 0.704, REMOTE MODE, 25, 70, 4.25417, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 126.09, False, NaN, 10634.17, 303.54, 104.00, 106.00, 100.00, 64.17, 27.11, 0.83, 81.29, 2, 0, 57.69, 37.81
10/20/2016, 18:20:08.382, 02:08:35, 165.663, 165.802, 61.13, 57.36, 0.000, 2.256, 0.690, REMOTE MODE, 25, 70, 4.09477, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 126.93, False, NaN, 10642.02, 307.66, 104.00, 106.00, 100.00, 64.17, 27.01, 0.83, 81.95, 2, 0, 57.69, 37.81
10/20/2016, 18:20:38.055, 02:09:04, 164.576, 164.718, 60.78, 56.47, 0.000, 2.253, 0.694, REMOTE MODE, 25, 70, 4.01732, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 127.79, False, NaN, 10646.64, 311.82, 104.00, 106.00, 100.00, 64.17, 27.01, 0.83, 84.29, 2, 0, 57.69, 37.69
10/20/2016, 18:21:07.728, 02:09:34, 163.466, 163.627, 59.87, 55.58, 0.000, 2.253, 0.700, REMOTE MODE, 25, 70, 3.94134, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 128.70, False, NaN, 10657.77, 316.09, 104.00, 106.00, 100.00, 64.17, 26.90, 0.82, 85.62, 2, 0, 57.52, 37.69
10/20/2016, 18:21:37.388, 02:10:04, 162.345, 162.482, 59.53, 54.71, 0.000, 2.260, 0.714, REMOTE MODE, 25, 70, 3.79366, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 129.60, False, NaN, 10662.02, 320.45, 104.00, 106.00, 100.00, 63.97, 26.90, 0.83, 86.95, 2, 0, 57.52, 37.57
10/20/2016, 18:22:07.038, 02:10:33, 161.227, 161.366, 58.21, 53.83, 0.000, 2.256, 0.714, REMOTE MODE, 25, 70, 3.72191, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 130.53, False, NaN, 10679.25, 325.04, 104.00, 106.00, 100.00, 63.97, 26.80, 0.82, 88.28, 2, 0, 57.35, 37.57
10/20/2016, 18:22:36.696, 02:11:03, 160.081, 160.246, 58.32, 52.94, 0.000, 2.260, 0.704, REMOTE MODE, 25, 70, 3.72191, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 131.47, False, NaN, 10677.84, 329.60, 104.00, 106.00, 100.00, 63.97, 26.70, 0.82, 89.62, 2, 0, 57.35, 37.57
10/20/2016, 18:23:06.358, 02:11:33, 158.936, 159.104, 57.50, 52.08, 0.000, 2.246, 0.704, REMOTE MODE, 25, 70, 3.58244, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 132.45, False, NaN, 10688.84, 334.21, 104.00, 106.00, 100.00, 63.97, 26.70, 0.82, 41.97, 2, 0, 57.35, 37.57
10/20/2016, 18:23:36.014, 02:12:02, 157.761, 157.951, 57.12, 51.23, 0.000, 2.246, 0.707, REMOTE MODE, 25, 70, 3.51469, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 133.44, False, NaN, 10694.00, 338.86, 104.00, 106.00, 100.00, 63.97, 26.70, 0.82, 46.30, 2, 0, 57.19, 37.46
10/20/2016, 18:24:05.663, 02:12:32, 156.584, 156.778, 56.34, 50.40, 0.000, 2.249, 0.704, REMOTE MODE, 25, 70, 3.51469, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 134.47, False, NaN, 10704.93, 343.61, 104.00, 106.00, 100.00, 63.97, 26.59, 0.82, 49.97, 2, 0, 57.19, 37.46
10/20/2016, 18:24:35.332, 02:13:02, 155.374, 155.540, 55.78, 49.57, 0.000, 2.249, 0.710, REMOTE MODE, 25, 70, 3.44821, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 135.56, False, NaN, 10713.03, 348.49, 104.00, 106.00, 100.00, 63.97, 26.59, 0.82, 54.30, 2, 0, 57.19, 37.34
10/20/2016, 18:25:04.980, 02:13:31, 154.158, 154.328, 55.01, 48.75, 0.000, 2.249, 0.714, REMOTE MODE, 25, 70, 3.44821, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 136.65, False, NaN, 10724.41, 353.62, 104.00, 106.00, 100.00, 63.78, 26.49, 0.82, 56.97, 2, 0, 57.02, 37.46
10/20/2016, 18:25:34.632, 02:14:01, 152.906, 153.093, 54.87, 47.90, 0.000, 2.249, 0.704, REMOTE MODE, 25, 70, 3.31901, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 137.77, False, NaN, 10726.41, 358.76, 104.00, 106.00, 100.00, 63.78, 26.49, 0.82, 59.96, 2, 0, 57.02, 37.34
10/20/2016, 18:26:04.291, 02:14:31, 151.664, 151.845, 54.12, 47.10, 0.000, 2.246, 0.704, REMOTE MODE, 25, 70, 3.31901, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 138.91, False, NaN, 10738.26, 363.91, 104.00, 106.00, 100.00, 63.97, 26.39, 0.82, 62.96, 2, 0, 57.02, 37.34
10/20/2016, 18:26:33.949, 02:15:00, 150.387, 150.584, 53.56, 46.31, 0.000, 2.249, 0.697, REMOTE MODE, 25, 70, 3.19465, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 140.10, False, NaN, 10746.54, 369.07, 104.00, 106.00, 100.00, 63.78, 26.39, 0.82, 65.63, 2, 0, 57.02, 37.34
10/20/2016, 18:27:03.602, 02:15:30, 149.108, 149.313, 53.20, 45.54, 0.000, 2.246, 0.710, REMOTE MODE, 25, 70, 3.19465, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 141.36, False, NaN, 10752.26, 374.34, 104.00, 106.00, 100.00, 63.78, 26.28, 0.82, 68.29, 2, 0, 57.02, 37.34
10/20/2016, 18:27:33.275, 02:16:00, 147.798, 147.972, 52.52, 44.78, 0.000, 2.246, 0.710, REMOTE MODE, 25, 70, 3.13422, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 142.63, False, NaN, 10763.30, 379.69, 104.00, 106.00, 100.00, 63.97, 26.28, 0.82, 70.63, 2, 0, 57.02, 37.34
10/20/2016, 18:28:02.933, 02:16:29, 146.471, 146.665, 52.00, 44.03, 0.000, 2.243, 0.707, REMOTE MODE, 25, 70, 3.13422, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 143.93, False, NaN, 10771.85, 385.14, 104.00, 106.00, 100.00, 63.97, 26.28, 0.82, 72.96, 2, 0, 57.02, 37.34
10/20/2016, 18:28:32.588, 02:16:59, 145.142, 145.340, 51.49, 43.30, 0.000, 2.243, 0.697, REMOTE MODE, 25, 70, 3.01679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 145.27, False, NaN, 10780.48, 390.58, 104.00, 106.00, 100.00, 63.97, 26.18, 0.82, 75.96, 2, 0, 57.02, 37.34
10/20/2016, 18:29:02.246, 02:17:29, 143.775, 143.994, 50.98, 42.61, 0.000, 2.239, 0.710, REMOTE MODE, 25, 70, 3.01679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 146.66, False, NaN, 10789.22, 395.80, 104.00, 106.00, 100.00, 63.97, 26.18, 0.82, 78.95, 2, 0, 57.02, 37.23
