Date, Time, Relative Time, Platform Temp., Sample Temp., Stage 1 Temp., Stage 2 Temp., User Temp., Compressor Supply, Compressor Return, Compressor State, Compressor Speed, Head Speed, Vacuum Pressure, Units, Stage 1 Heater Set, Stage 1 Heater Watt., Stage 2 Heater Set, Stage 2 Heater Watt., Platform Heater Set, Platform Heater Watt., User Heater Set, User Heater Watt., System State, Manual Mode, PID Temp Control, Compressor Status, Vacuum Pump (On/off), Case Valve (Open/Closed), Vent Valve (Open/Closed), Target Temp., Sample Therm Enabled, Sample Therm Resistance, User Therm Enabled, User Therm Resistance, Stage 1 Therm Resistance, Stage 2 Therm Resistance, Stage 1 Heater Resistance, Stage 2 Heater Resistance, Platform Heater Resistance, Capsule Temp., He Temp., Oil Flow Ratio, Oil Level, Fan Speed, Solenoid Valve State, Oil Temp., Exhaust Temp.
10/20/2016, 18:29:31.906, 02:17:58, 142.402, 142.626, 50.50, 41.96, 0.000, 2.243, 0.717, REMOTE MODE, 25, 70, 3.01679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 148.09, False, NaN, 10797.47, 400.89, 104.00, 106.00, 100.00, 63.97, 26.18, 0.82, 81.29, 2, 0, 57.02, 37.23
10/20/2016, 18:30:01.554, 02:18:28, 140.988, 141.181, 50.20, 41.31, 0.000, 2.243, 0.714, REMOTE MODE, 25, 70, 2.90375, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 149.63, False, NaN, 10802.86, 406.15, 104.00, 106.00, 100.00, 64.17, 26.08, 0.82, 83.62, 2, 0, 57.19, 37.34
10/20/2016, 18:30:31.223, 02:18:58, 139.564, 139.764, 49.36, 40.69, 0.000, 2.243, 0.717, REMOTE MODE, 25, 70, 2.90375, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 151.16, False, NaN, 10818.04, 411.37, 104.00, 106.00, 100.00, 64.17, 26.08, 0.82, 85.95, 2, 0, 57.19, 37.34
10/20/2016, 18:31:00.874, 02:19:27, 138.096, 138.321, 49.08, 40.09, 0.000, 2.246, 0.717, REMOTE MODE, 25, 70, 2.84883, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 152.75, False, NaN, 10823.20, 416.43, 104.00, 106.00, 100.00, 64.17, 26.08, 0.82, 87.95, 2, 0, 57.19, 37.34
10/20/2016, 18:31:30.522, 02:19:57, 136.634, 136.869, 48.61, 39.54, 0.000, 2.236, 0.704, REMOTE MODE, 25, 70, 2.84883, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 154.39, False, NaN, 10838.70, 421.26, 104.00, 106.00, 100.00, 64.17, 26.08, 0.82, 89.95, 2, 0, 57.19, 37.34
10/20/2016, 18:32:00.181, 02:20:26, 135.138, 135.403, 48.33, 39.04, 0.000, 2.233, 0.704, REMOTE MODE, 25, 70, 2.79495, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 156.08, False, NaN, 10837.32, 425.73, 104.00, 106.00, 100.00, 64.17, 26.08, 0.82, 48.64, 2, 0, 57.19, 37.46
10/20/2016, 18:32:29.841, 02:20:56, 133.647, 133.924, 47.72, 38.56, 0.000, 2.229, 0.707, REMOTE MODE, 25, 70, 2.84883, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 157.91, False, NaN, 10849.10, 430.09, 104.00, 106.00, 100.00, 64.36, 25.98, 0.82, 52.30, 2, 0, 57.35, 37.34
10/20/2016, 18:32:59.497, 02:21:26, 132.118, 132.370, 47.46, 38.09, 0.000, 2.239, 0.724, REMOTE MODE, 25, 70, 2.74208, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 159.72, False, NaN, 10854.25, 434.44, 104.00, 106.00, 100.00, 64.36, 25.98, 0.82, 55.63, 2, 0, 57.35, 37.46
10/20/2016, 18:33:29.152, 02:21:55, 130.593, 130.868, 46.59, 37.66, 0.000, 2.239, 0.724, REMOTE MODE, 25, 70, 2.58942, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 161.59, False, NaN, 10872.08, 438.54, 104.00, 106.00, 100.00, 64.36, 25.98, 0.82, 58.63, 2, 0, 57.35, 37.34
10/20/2016, 18:33:58.807, 02:22:25, 129.031, 129.333, 46.49, 37.24, 0.000, 2.236, 0.724, REMOTE MODE, 25, 70, 2.54044, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 163.53, False, NaN, 10873.98, 442.64, 104.00, 106.00, 100.00, 64.56, 25.98, 0.81, 61.63, 2, 0, 57.35, 37.46
10/20/2016, 18:34:28.465, 02:22:55, 127.447, 127.774, 45.79, 36.86, 0.000, 2.229, 0.707, REMOTE MODE, 25, 70, 2.49239, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 165.54, False, NaN, 10888.75, 446.39, 104.00, 106.00, 100.00, 64.56, 25.98, 0.81, 64.29, 2, 0, 57.35, 37.46
10/20/2016, 18:34:58.118, 02:23:24, 125.855, 126.190, 45.87, 36.53, 0.000, 2.226, 0.707, REMOTE MODE, 25, 70, 2.39900, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 167.62, False, NaN, 10887.16, 449.76, 104.00, 106.00, 100.00, 64.56, 25.87, 0.81, 66.96, 2, 0, 57.35, 37.46
10/20/2016, 18:35:27.777, 02:23:54, 124.236, 124.528, 45.37, 36.20, 0.000, 2.226, 0.714, REMOTE MODE, 25, 70, 2.39900, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 169.86, False, NaN, 10897.95, 453.10, 104.00, 106.00, 100.00, 64.56, 25.98, 0.81, 68.96, 2, 0, 57.35, 37.46
10/20/2016, 18:35:57.430, 02:24:24, 122.628, 122.921, 45.15, 35.86, 0.000, 2.226, 0.717, REMOTE MODE, 25, 70, 2.30912, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 172.09, False, NaN, 10902.76, 456.49, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 71.29, 2, 0, 57.35, 37.46
10/20/2016, 18:36:27.088, 02:24:53, 120.988, 121.302, 44.38, 35.57, 0.000, 2.233, 0.731, REMOTE MODE, 25, 70, 2.22259, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 174.39, False, NaN, 10919.93, 459.73, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 73.96, 2, 0, 57.52, 37.46
10/20/2016, 18:36:56.744, 02:25:23, 119.354, 119.668, 44.46, 35.24, 0.000, 2.229, 0.734, REMOTE MODE, 25, 70, 2.02021, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 176.79, False, NaN, 10921.62, 463.18, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 76.62, 2, 0, 57.52, 37.46
10/20/2016, 18:37:26.398, 02:25:53, 117.679, 118.017, 43.82, 34.95, 0.000, 2.229, 0.731, REMOTE MODE, 25, 70, 1.70122, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 179.27, False, NaN, 10932.68, 466.29, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 79.29, 2, 0, 57.52, 37.46
10/20/2016, 18:37:56.058, 02:26:22, 115.982, 116.277, 43.75, 34.69, 0.000, 2.223, 0.717, REMOTE MODE, 25, 70, 1.51707, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 181.94, False, NaN, 10934.19, 469.14, 104.00, 106.00, 100.00, 64.75, 25.87, 0.81, 81.29, 2, 0, 57.52, 37.46
10/20/2016, 18:38:25.723, 02:26:52, 114.296, 114.570, 43.28, 34.41, 0.000, 2.223, 0.721, REMOTE MODE, 25, 70, 1.40551, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 184.63, False, NaN, 10945.23, 472.24, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 82.95, 2, 0, 57.52, 37.46
10/20/2016, 18:38:55.369, 02:27:22, 112.572, 112.842, 42.94, 34.15, 0.000, 2.223, 0.727, REMOTE MODE, 25, 70, 1.20640, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 187.42, False, NaN, 10953.31, 475.27, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 85.28, 2, 0, 57.52, 37.46
10/20/2016, 18:39:25.026, 02:27:51, 110.808, 111.108, 42.39, 33.87, 0.000, 2.226, 0.738, REMOTE MODE, 25, 70, 1.11769, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 190.31, False, NaN, 10966.83, 478.43, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 86.95, 2, 0, 57.52, 37.34
10/20/2016, 18:39:54.684, 02:28:21, 109.031, 109.360, 42.32, 33.58, 0.000, 2.223, 0.734, REMOTE MODE, 25, 70, 0.99670, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 193.33, False, NaN, 10968.62, 481.77, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 88.62, 2, 0, 57.52, 37.46
10/20/2016, 18:40:24.340, 02:28:51, 107.256, 107.588, 41.91, 33.34, 0.000, 2.223, 0.734, REMOTE MODE, 25, 70, 0.90594, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 196.49, False, NaN, 10978.94, 484.59, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 89.95, 2, 0, 57.52, 37.46
10/20/2016, 18:40:53.996, 02:29:20, 105.430, 105.722, 41.86, 33.13, 0.000, 2.216, 0.731, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 199.92, False, NaN, 10980.01, 487.16, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 50.97, 2, 0, 57.52, 37.46
10/20/2016, 18:41:23.665, 02:29:50, 103.594, 103.963, 41.47, 32.88, 0.000, 2.219, 0.734, REMOTE MODE, 25, 70, 0.80787, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 203.24, False, NaN, 10990.11, 490.48, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 54.63, 2, 0, 57.52, 37.46
10/20/2016, 18:41:53.319, 02:30:20, 101.711, 102.035, 41.19, 32.64, 0.000, 2.219, 0.738, REMOTE MODE, 25, 70, 0.70679, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 206.99, False, NaN, 10997.52, 493.06, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 56.97, 2, 0, 57.52, 37.46
10/20/2016, 18:42:22.987, 02:30:49, 99.811, 100.165, 40.93, 32.39, 0.000, 2.219, 0.741, REMOTE MODE, 25, 70, 0.59519, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 210.79, False, NaN, 11004.20, 496.24, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 59.30, 2, 0, 57.52, 37.46
10/20/2016, 18:42:52.636, 02:31:19, 97.913, 98.273, 40.68, 32.12, 0.000, 2.216, 0.738, REMOTE MODE, 25, 70, 0.60667, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 214.78, False, NaN, 11011.11, 499.51, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 61.96, 2, 0, 57.52, 37.46
10/20/2016, 18:43:22.291, 02:31:49, 95.962, 96.278, 40.32, 31.91, 0.000, 2.216, 0.734, REMOTE MODE, 25, 70, 0.59519, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 219.14, False, NaN, 11020.65, 502.18, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 64.29, 2, 0, 57.52, 37.46
10/20/2016, 18:43:51.947, 02:32:18, 93.997, 94.314, 40.33, 31.72, 0.000, 2.212, 0.734, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 223.58, False, NaN, 11020.46, 504.71, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 66.29, 2, 0, 57.35, 37.46
10/20/2016, 18:44:21.601, 02:32:48, 91.968, 92.310, 39.99, 31.45, 0.000, 2.216, 0.744, REMOTE MODE, 25, 70, 0.51088, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 228.28, False, NaN, 11030.01, 508.15, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 67.96, 2, 0, 57.35, 37.46
10/20/2016, 18:44:51.259, 02:33:18, 89.941, 90.282, 39.76, 31.25, 0.000, 2.216, 0.748, REMOTE MODE, 25, 70, 0.50121, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 233.26, False, NaN, 11036.25, 510.84, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 69.63, 2, 0, 57.35, 37.46
10/20/2016, 18:45:20.928, 02:33:47, 87.850, 88.218, 39.55, 30.98, 0.000, 2.216, 0.751, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 238.56, False, NaN, 11042.37, 514.34, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 70.96, 2, 0, 57.35, 37.46
10/20/2016, 18:45:50.581, 02:34:17, 85.736, 86.103, 39.34, 30.71, 0.000, 2.216, 0.738, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 244.45, False, NaN, 11048.30, 518.10, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 73.62, 2, 0, 57.35, 37.46
10/20/2016, 18:46:20.226, 02:34:47, 83.535, 83.844, 39.15, 30.49, 0.000, 2.206, 0.738, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 250.52, False, NaN, 11053.80, 521.16, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 75.96, 2, 0, 57.35, 37.34
10/20/2016, 18:46:49.890, 02:35:16, 81.324, 81.624, 39.07, 30.27, 0.000, 2.206, 0.738, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 257.07, False, NaN, 11055.95, 525.19, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 77.95, 2, 0, 57.35, 37.34
10/20/2016, 18:47:19.541, 02:35:46, 79.023, 79.346, 38.77, 29.98, 0.000, 2.212, 0.751, REMOTE MODE, 25, 70, 0.39857, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 264.16, False, NaN, 11064.83, 528.34, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 79.95, 2, 0, 57.35, 37.46
10/20/2016, 18:47:49.197, 02:36:15, 76.634, 76.985, 38.59, 29.74, 0.000, 2.212, 0.754, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 271.86, False, NaN, 11070.33, 531.72, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 81.62, 2, 0, 57.35, 37.46
10/20/2016, 18:48:18.854, 02:36:45, 74.238, 74.548, 38.50, 29.43, 0.000, 2.212, 0.758, REMOTE MODE, 25, 70, 0.40626, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 280.30, False, NaN, 11072.75, 536.26, 104.00, 106.00, 100.00, 64.95, 25.77, 0.81, 82.62, 2, 0, 57.35, 37.46
10/20/2016, 18:48:48.522, 02:37:15, 71.663, 71.936, 38.22, 29.11, 0.000, 2.212, 0.761, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 289.98, False, NaN, 11081.43, 541.01, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 84.95, 2, 0, 57.35, 37.57
10/20/2016, 18:49:18.176, 02:37:44, 69.028, 69.294, 38.05, 28.83, 0.000, 2.202, 0.741, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 300.39, False, NaN, 11086.51, 545.16, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 86.28, 2, 0, 57.35, 37.46
10/20/2016, 18:49:47.833, 02:38:14, 66.255, 66.653, 38.00, 28.46, 0.000, 2.199, 0.744, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 311.64, False, NaN, 11088.04, 550.88, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 87.62, 2, 0, 57.35, 37.46
10/20/2016, 18:50:17.478, 02:38:44, 63.351, 63.640, 37.72, 28.14, 0.000, 2.199, 0.744, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 325.50, False, NaN, 11096.49, 555.92, 104.00, 106.00, 100.00, 65.15, 25.77, 0.80, 88.62, 2, 0, 57.35, 37.57
10/20/2016, 18:50:47.149, 02:39:13, 60.222, 60.531, 37.57, 27.77, 0.000, 2.199, 0.748, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 341.06, False, NaN, 11101.24, 561.80, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 89.62, 2, 0, 57.35, 37.57
10/20/2016, 18:51:16.807, 02:39:43, 56.881, 57.184, 37.50, 27.28, 0.000, 2.209, 0.765, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 360.36, False, NaN, 11103.53, 569.95, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 50.97, 2, 0, 57.35, 37.57
10/20/2016, 18:51:46.464, 02:40:13, 53.184, 53.398, 37.16, 26.71, 0.000, 2.202, 0.765, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 383.26, False, NaN, 11114.30, 579.56, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 53.63, 2, 0, 57.35, 37.57
10/20/2016, 18:52:16.118, 02:40:42, 49.076, 49.265, 37.12, 26.04, 0.000, 2.202, 0.765, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 412.69, False, NaN, 11115.62, 591.33, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 55.97, 2, 0, 57.35, 37.46
10/20/2016, 18:52:45.776, 02:41:12, 44.222, 44.447, 36.99, 25.18, 0.000, 2.192, 0.751, REMOTE MODE, 25, 70, 0.30508, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 453.22, False, NaN, 11126.28, 607.31, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 58.30, 2, 0, 57.19, 37.46
10/20/2016, 18:53:15.432, 02:41:42, 38.145, 38.458, 36.87, 23.97, 0.000, 2.192, 0.754, REMOTE MODE, 25, 70, 0.29931, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOL DOWN TO 30K THEN TO SET POINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 516.39, False, NaN, 11123.48, 631.62, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 61.63, 2, 0, 57.35, 37.46
10/20/2016, 18:53:45.086, 02:42:11, 29.486, 29.868, 36.81, 21.52, 0.000, 2.192, 0.758, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 645.77, False, NaN, 11125.61, 687.79, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 63.96, 2, 0, 57.19, 37.46
10/20/2016, 18:54:14.746, 02:42:41, 13.489, 13.507, 37.00, 12.63, 0.000, 2.192, 0.765, REMOTE MODE, 25, 70, 0.20043, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 1283.60, False, NaN, 11119.28, 1051.06, 104.00, 106.00, 100.00, 65.15, 25.87, 0.80, 65.96, 2, 0, 57.19, 37.46
10/20/2016, 18:54:44.400, 02:43:11, 7.288, 7.317, 37.31, 6.79, 0.000, 2.189, 0.714, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 2307.09, False, NaN, 11109.33, 1822.26, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 67.96, 2, 0, 57.35, 37.46
10/20/2016, 18:55:14.067, 02:43:40, 5.446, 5.539, 37.64, 4.87, 0.000, 2.179, 0.694, REMOTE MODE, 25, 70, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, 0.00, 0.000, CoolDown - COOLING TO SETPOINT, False, False, ON, OFF, Closed, Closed, 5.00 K, True, 3147.62, False, NaN, 11098.93, 2577.16, 104.00, 106.00, 100.00, 64.95, 25.87, 0.81, 68.96, 2, 0, 57.52, 37.46
10/20/2016, 18:55:43.715, 02:44:10, 4.967, 5.031, 38.22, 4.36, 0.000, 2.179, 0.677, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.043, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3535.58, False, NaN, 11080.54, 2919.32, 104.00, 106.00, 100.00, 64.56, 25.87, 0.82, 69.96, 2, 0, 57.52, 37.46
10/20/2016, 18:56:13.367, 02:44:40, 4.980, 4.984, 38.99, 4.58, 0.000, 2.175, 0.663, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.062, 0.00, 0.000, At Target Temperature - TEMP STABALIZING, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3576.02, False, NaN, 11058.51, 2758.44, 104.00, 106.00, 100.00, 63.97, 25.87, 0.83, 70.29, 2, 0, 57.35, 37.23
10/20/2016, 18:56:43.025, 02:45:09, 5.025, 5.026, 39.29, 4.47, 0.000, 2.172, 0.656, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.079, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3539.53, False, NaN, 11049.86, 2834.17, 104.00, 106.00, 100.00, 63.59, 25.87, 0.83, 70.29, 2, 0, 57.02, 36.88
10/20/2016, 18:57:12.682, 02:45:39, 4.971, 4.993, 39.36, 4.26, 0.000, 2.169, 0.650, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.103, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3568.76, False, NaN, 11047.77, 3002.82, 104.00, 106.00, 100.00, 63.21, 25.77, 0.82, 70.29, 2, 0, 56.53, 36.77
10/20/2016, 18:57:42.340, 02:46:09, 5.012, 5.001, 39.25, 4.51, 0.000, 2.169, 0.646, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.083, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3573.87, False, NaN, 11050.73, 2806.56, 104.00, 106.00, 100.00, 62.83, 25.77, 0.82, 71.96, 2, 0, 56.20, 36.65
10/20/2016, 18:58:11.992, 02:46:38, 4.999, 5.038, 39.25, 4.26, 0.000, 2.169, 0.643, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3534.86, False, NaN, 11050.94, 3006.96, 104.00, 106.00, 100.00, 62.46, 25.77, 0.82, 73.29, 2, 0, 55.88, 36.42
10/20/2016, 18:58:41.649, 02:47:08, 4.988, 4.988, 39.23, 4.38, 0.000, 2.169, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.107, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3559.37, False, NaN, 11051.31, 2902.23, 104.00, 106.00, 100.00, 62.08, 25.77, 0.82, 73.29, 2, 0, 55.56, 36.31
10/20/2016, 18:59:11.305, 02:47:38, 4.991, 5.011, 38.93, 4.43, 0.000, 2.165, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.098, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3553.11, False, NaN, 11060.29, 2864.50, 104.00, 106.00, 100.00, 61.90, 25.77, 0.82, 73.29, 2, 0, 55.24, 36.20
10/20/2016, 18:59:40.965, 02:48:07, 5.024, 5.035, 38.76, 4.26, 0.000, 2.165, 0.643, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.106, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3532.33, False, NaN, 11065.07, 3008.64, 104.00, 106.00, 100.00, 61.53, 25.67, 0.82, 73.29, 2, 0, 55.08, 36.08
10/20/2016, 19:00:10.621, 02:48:37, 4.974, 4.990, 38.58, 4.60, 0.000, 2.165, 0.640, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.116, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3571.43, False, NaN, 11070.39, 2745.85, 104.00, 106.00, 100.00, 61.35, 25.67, 0.82, 72.96, 2, 0, 54.77, 36.08
10/20/2016, 19:00:40.273, 02:49:07, 5.016, 5.034, 38.38, 4.25, 0.000, 2.162, 0.640, REMOTE MODE, 22, 50, HiVac, , 0.00, 0.000, 0.00, 0.000, 0.00, 0.101, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3533.27, False, NaN, 11076.43, 3015.10, 104.00, 106.00, 100.00, 61.17, 25.67, 0.82, 72.96, 2, 0, 54.61, 35.97
10/20/2016, 19:01:09.929, 02:49:36, 5.018, 4.999, 38.34, 4.30, 0.000, 2.162, 0.640, REMOTE MODE, 22, 50, 0.10079, mTorr, 0.00, 0.000, 0.00, 0.000, 0.00, 0.112, 0.00, 0.000, At Target Temperature - IDLE, False, True, ON, OFF, Closed, Closed, 5.00 K, True, 3563.35, False, NaN, 11077.72, 2975.08, 104.00, 106.00, 100.00, 61.17, 25.67, 0.82, 72.96, 1, 0, 54.77, 36.54
